time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,9.60147226578556e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21337890625,0.0,0.0,0.0001011081258184,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134094238281,0.0,0.0,0.0001011081258184,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143249511719,0.0,0.0,0.0004796134016942,293.22052001953125,294.1499938964844,295.5578308105469,293.5180969238281,295.4689636230469,295.4971618652344,293.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556476416288206e-09,0.0010230172192677,-0.0214672312140464,0.0,1.0,0.0,-0.0090546309947967,60.0,1.580858826637268,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,9.605249942978844e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0001011479107546,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,7.470750279026106e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0001011479107546,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0004798021400347,293.2207336425781,294.1499938964844,295.5715637207031,293.5255126953125,295.4701538085937,295.5093994140625,293.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603548096175473e-09,0.0010234193177893,-0.0215904992073774,0.0,1.0,0.0,-0.0090779643505811,60.0,1.5906251668930054,0.0,-7.141245106367934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,9.612926805857568e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,0.0001012287466437,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.000480185583001,293.2211608886719,294.1499938964844,295.5995483398437,293.5405578613281,295.4727783203125,295.534423828125,293.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699189812944041e-09,0.0010242367861792,-0.0218409486114978,0.0,1.0,0.0,-0.0091253761202096,60.0,1.610425353050232,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,9.612926805857568e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,0.0001012287466437,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140197753906,0.0,0.0,0.0001012287466437,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21490478515625,0.0,0.0,0.000480185583001,293.2211608886719,294.1499938964844,295.5995483398437,293.5405578613281,295.4727783203125,295.534423828125,293.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699189812944041e-09,0.0010242367861792,-0.0218409486114978,0.0,1.0,0.0,-0.0091253761202096,60.0,1.610425353050232,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.620813943911344e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001013118016999,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001013118016999,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0004805795615538,293.2216186523437,294.1499938964844,295.6279296875,293.5557861328125,295.47589111328125,295.5606994628906,293.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797457873299663e-09,0.0010250770719721,-0.0220982730388641,0.0,1.0,0.0,-0.0091740917414426,60.0,1.630735158920288,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,9.620813943911344e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0001013118016999,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,7.482855289708823e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001013118016999,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0004805795615538,293.2216186523437,294.1499938964844,295.6279296875,293.5557861328125,295.47589111328125,295.5606994628906,293.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797457873299663e-09,0.0010250770719721,-0.0220982730388641,0.0,1.0,0.0,-0.0091740917414426,60.0,1.630735158920288,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,9.628474799683318e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,0.0001013924775179,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,7.488813571399078e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0001013924775179,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0004809622478205,293.2220764160156,294.1499938964844,295.6565246582031,293.571044921875,295.4796142578125,295.5877990722656,293.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259022237733,8.892908631707996e-09,0.0010258932597935,-0.0223482176661491,0.0,1.0,0.0,-0.0092214113101363,60.0,1.6512542963027954,0.0,-7.175820826432755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,9.628474799683318e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,0.0001013924775179,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,7.488813571399078e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0001013924775179,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157287597656,0.0,0.0,0.0004809622478205,293.2220764160156,294.1499938964844,295.6565246582031,293.571044921875,295.4796142578125,295.5877990722656,293.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259022237733,8.892908631707996e-09,0.0010258932597935,-0.0223482176661491,0.0,1.0,0.0,-0.0092214113101363,60.0,1.6512542963027954,0.0,-7.175820826432755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,9.6361807663925e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0001014736189972,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.49480677768588e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0001014736189972,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0004813471750821,293.2225341796875,294.1499938964844,295.6850891113281,293.5862121582031,295.4835205078125,295.6151733398437,293.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267234174534,8.988913613450222e-09,0.0010267143370583,-0.0225996077060699,0.0,1.0,0.0,-0.0092690056189894,60.0,1.6718488931655884,0.0,-7.187311013012734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,9.6361807663925e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0001014736189972,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,7.49480677768588e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0001014736189972,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0004813471750821,293.2225341796875,294.1499938964844,295.6850891113281,293.5862121582031,295.4835205078125,295.6151733398437,293.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267234174534,8.988913613450222e-09,0.0010267143370583,-0.0225996077060699,0.0,1.0,0.0,-0.0092690056189894,60.0,1.6718488931655884,0.0,-7.187311013012734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,9.639396739657968e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,0.0001015074885799,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,7.497308251913637e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0001015074885799,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0004815077991224,293.2227783203125,294.1499938964844,295.69927978515625,293.59375,295.4859924316406,295.6290588378906,293.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270660277456,9.028981118319734e-09,0.0010270570637658,-0.0227045230567455,0.0,1.0,0.0,-0.0092888688668608,60.0,1.6818903684616089,0.0,-7.19210930810732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,9.643177327234298e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,0.00010154730262,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,7.50024919398129e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156982421875,0.0,0.0,0.00010154730262,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0004816966829821,293.2230224609375,294.1499938964844,295.71337890625,293.6011962890625,295.4881286621094,295.64288330078125,293.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274681262671,9.07608654898695e-09,0.001027459045872,-0.0228278655558824,0.0,1.0,0.0,-0.0093122171238064,60.0,1.692177176475525,0.0,-7.197752438514726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,9.649541607359424e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0001016143141896,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.505199027946219e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001016143141896,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,0.0004820145550183,293.2235107421875,294.1499938964844,295.7412109375,293.6158142089844,295.49298095703125,295.6706848144531,293.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281468275934,9.155377789227261e-09,0.001028137630783,-0.0230354834347963,0.0,1.0,0.0,-0.0093515282496809,60.0,1.712314486503601,0.0,-7.20725594760552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,9.649541607359424e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0001016143141896,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,7.505199027946219e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001016143141896,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,0.0004820145550183,293.2235107421875,294.1499938964844,295.7412109375,293.6158142089844,295.49298095703125,295.6706848144531,293.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281468275934,9.155377789227261e-09,0.001028137630783,-0.0230354834347963,0.0,1.0,0.0,-0.0093515282496809,60.0,1.712314486503601,0.0,-7.20725594760552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,9.655408939579502e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0001016761016217,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,7.509762508561835e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0001016761016217,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0004823076596949,293.2239990234375,294.1499938964844,295.768310546875,293.6300048828125,295.498046875,295.6983337402344,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287724435329,9.228481090417516e-09,0.0010287632467225,-0.023226898163557,0.0,1.0,0.0,-0.0093877715989947,60.0,1.7321075201034546,0.0,-7.216023334422061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,9.655408939579502e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0001016761016217,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,7.509762508561835e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0001016761016217,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0004823076596949,293.2239990234375,294.1499938964844,295.768310546875,293.6300048828125,295.498046875,295.6983337402344,293.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287724435329,9.228481090417516e-09,0.0010287632467225,-0.023226898163557,0.0,1.0,0.0,-0.0093877715989947,60.0,1.7321075201034546,0.0,-7.216023334422061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,9.659095667302608e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0001017149261315,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,7.512629963457584e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169494628906,0.0,0.0,0.0001017149261315,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2177734375,0.0,0.0,0.000482491828734,293.2244567871094,294.1499938964844,295.7913818359375,293.6419677734375,295.5030212402344,295.7221374511719,293.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291648795828,9.274413237392313e-09,0.001029155566357,-0.0233471654355525,0.0,1.0,0.0,-0.0094105396419763,60.0,1.7484382390975952,0.0,-7.221535014423355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,9.659598435973749e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,0.0001017202230286,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,7.513020682381466e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0001017202230286,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.0004825169453397,293.2245178222656,294.1499938964844,295.7944641113281,293.6435852050781,295.5036926269531,295.72540283203125,293.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292184306308,9.280681112500132e-09,0.0010292091174051,-0.0233635772019624,0.0,1.0,0.0,-0.0094136465340852,60.0,1.7506650686264038,0.0,-7.222286768637788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,9.663664968684316e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0001017630420392,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,7.516183541156352e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.0001017630420392,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0004827200609724,293.2250061035156,294.1499938964844,295.8194580078125,293.65643310546875,295.50946044921875,295.7520751953125,293.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296533582732,9.331343697738248e-09,0.0010296440450474,-0.0234962273389101,0.0,1.0,0.0,-0.0094387708231806,60.0,1.769001841545105,0.0,-7.228368303913157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,9.663664968684316e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,0.0001017630420392,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174377441406,0.0,0.0,7.516183541156352e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,0.0001017630420392,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0004827200609724,293.2250061035156,294.1499938964844,295.8194580078125,293.65643310546875,295.50946044921875,295.7520751953125,293.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296533582732,9.331343697738248e-09,0.0010296440450474,-0.0234962273389101,0.0,1.0,0.0,-0.0094387708231806,60.0,1.769001841545105,0.0,-7.228368303913157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,9.664727986091748e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.000101774239738,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,7.517010817537084e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.000101774239738,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.000482773175463,293.22528076171875,294.1499938964844,295.8314208984375,293.6625671386719,295.5125427246094,295.7649230957031,293.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297650005668,9.344590878868075e-09,0.001029755687341,-0.023530913516879,0.0,1.0,0.0,-0.0094453301280736,60.0,1.777356743812561,0.0,-7.229959209098524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,9.665917605161668e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,0.000101786768937,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178955078125,0.0,0.0,7.517935591749847e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,0.000101786768937,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187194824219,0.0,0.0,0.0004828326054848,293.2255249023437,294.1499938964844,295.8430480957031,293.6684875488281,295.515625,295.7777099609375,293.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298911947757,9.359409247622352e-09,0.0010298817651346,-0.0235697142779827,0.0,1.0,0.0,-0.0094526726752519,60.0,1.7858041524887085,0.0,-7.231739118651603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,9.667274571256712e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001018010589177,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,7.518991333199665e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0001018010589177,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.000482900388306,293.2260437011719,294.1499938964844,295.8650207519531,293.6795654296875,295.52197265625,295.8025207519531,293.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300368303433,9.376321052911862e-09,0.0010300275171175,-0.023613991215825,0.0,1.0,0.0,-0.009461062029004,60.0,1.80176043510437,0.0,-7.233769849790407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,9.667274571256712e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001018010589177,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,7.518991333199665e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0001018010589177,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.000482900388306,293.2260437011719,294.1499938964844,295.8650207519531,293.6795654296875,295.52197265625,295.8025207519531,293.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300368303433,9.376321052911862e-09,0.0010300275171175,-0.023613991215825,0.0,1.0,0.0,-0.009461062029004,60.0,1.80176043510437,0.0,-7.233769849790407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,9.666877303970978e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,0.0001017968679661,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,7.518682105001062e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,0.0001017968679661,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,0.0004828805394936,293.2265625,294.1499938964844,295.8851318359375,293.6895751953125,295.5286560058594,295.82568359375,293.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299941059201,9.371365905508355e-09,0.0010299846762791,-0.0236010197550058,0.0,1.0,0.0,-0.0094586033374071,60.0,1.8157284259796145,0.0,-7.233175125520577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,9.666877303970978e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,0.0001017968679661,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,7.518682105001062e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,0.0001017968679661,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,0.0004828805394936,293.2265625,294.1499938964844,295.8851318359375,293.6895751953125,295.5286560058594,295.82568359375,293.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299941059201,9.371365905508355e-09,0.0010299846762791,-0.0236010197550058,0.0,1.0,0.0,-0.0094586033374071,60.0,1.8157284259796145,0.0,-7.233175125520577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,9.66589359450154e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,0.0001017865142785,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,7.517917401855811e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001017865142785,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0004828313831239,293.22711181640625,294.1499938964844,295.9031677246094,293.6983642578125,295.535400390625,295.8477478027344,293.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298904962837,9.359111707851753e-09,0.001029881183058,-0.0235689338296651,0.0,1.0,0.0,-0.0094525348395109,60.0,1.828786969184876,0.0,-7.23170288097208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,9.66589359450154e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,0.0001017865142785,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,7.517917401855811e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001017865142785,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0004828313831239,293.22711181640625,294.1499938964844,295.9031677246094,293.6983642578125,295.535400390625,295.8477478027344,293.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298904962837,9.359111707851753e-09,0.001029881183058,-0.0235689338296651,0.0,1.0,0.0,-0.0094525348395109,60.0,1.828786969184876,0.0,-7.23170288097208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001017534304992,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.515473407693207e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0004826744552701,293.2276611328125,294.1499938964844,295.9189147949219,293.7058410644531,295.5423889160156,295.8677673339844,293.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319967020360307e-09,0.0010295453248545,-0.0234664399176836,0.0,1.0,0.0,-0.0094331232830882,60.0,1.839306116104126,0.0,-7.227002640775029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0001017534304992,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,7.515473407693207e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0004826744552701,293.2276611328125,294.1499938964844,295.9189147949219,293.7058410644531,295.5423889160156,295.8677673339844,293.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319967020360307e-09,0.0010295453248545,-0.0234664399176836,0.0,1.0,0.0,-0.0094331232830882,60.0,1.839306116104126,0.0,-7.227002640775029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200622558594,0.0,0.0,0.0001017345057334,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208251953125,0.0,0.0,0.000482584699057,293.2279357910156,294.1499938964844,295.92584228515625,293.7090148925781,295.5458984375,295.8768310546875,293.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297576042399669e-09,0.0010293532395735,-0.0234078150242567,0.0,1.0,0.0,-0.0094220209866762,60.0,1.8439208269119265,0.0,-7.224314657605646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,9.65876315603964e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0001017114263959,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.0001017114263959,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.0,0.0,0.0004824752104468,293.22821044921875,294.1499938964844,295.9320983886719,293.7118530273437,295.5494384765625,295.8853454589844,293.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270268108707569e-09,0.0010291198268532,-0.023336311802268,0.0,1.0,0.0,-0.0094084832817316,60.0,1.8479989767074585,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0001016582900774,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001016582900774,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,0.0004822231712751,293.228759765625,294.1499938964844,295.9425354003906,293.71630859375,295.5565490722656,295.9013366699219,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207406392874873e-09,0.0010285836178809,-0.0231717154383659,0.0,1.0,0.0,-0.0093773258849978,60.0,1.8551602363586424,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22076416015625,0.0,0.0,0.0001016582900774,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0001016582900774,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,0.0004822231712751,293.228759765625,294.1499938964844,295.9425354003906,293.71630859375,295.5565490722656,295.9013366699219,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207406392874873e-09,0.0010285836178809,-0.0231717154383659,0.0,1.0,0.0,-0.0093773258849978,60.0,1.8551602363586424,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,7.503171946154907e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.0004818844317924,293.2293395996094,294.1499938964844,295.95001220703125,293.71905517578125,295.5636291503906,295.9146423339844,293.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291309163038e-09,0.0010278604459017,-0.0229504778981208,0.0,1.0,0.0,-0.0093354359269142,60.0,1.8593811988830569,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,7.503171946154907e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.0004818844317924,293.2293395996094,294.1499938964844,295.95001220703125,293.71905517578125,295.5636291503906,295.9146423339844,293.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291309163038e-09,0.0010278604459017,-0.0229504778981208,0.0,1.0,0.0,-0.0093354359269142,60.0,1.8593811988830569,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,9.641549695516004e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001015301604638,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001015301604638,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225036621094,0.0,0.0,0.0004816153668798,293.2298889160156,294.1499938964844,295.95513916015625,293.7207946777344,295.5704040527344,295.9252319335937,293.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272957151755,9.055804994773098e-09,0.0010272867511957,-0.0227747596800327,0.0,1.0,0.0,-0.0093021681532263,60.0,1.8621726036071773,0.0,-7.195322382358428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001015277885016,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,7.49880782677792e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.0001015277885016,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0004816041328012,293.2298889160156,294.1499938964844,295.955322265625,293.7208557128906,295.5706787109375,295.9256896972656,293.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053001903680524e-09,0.0010272627696394,-0.0227674189954996,0.0,1.0,0.0,-0.009300778619945,60.0,1.8622889518737795,0.0,-7.194986295644412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.000101493402326,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0004814410058315,293.23046875,294.1499938964844,295.9595642089844,293.72247314453125,295.5776672363281,295.9349975585937,293.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012316226630901e-09,0.0010269145714119,-0.0226608850061893,0.0,1.0,0.0,-0.009280608035624,60.0,1.8642607927322388,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,0.000101493402326,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.0004814410058315,293.23046875,294.1499938964844,295.9595642089844,293.72247314453125,295.5776672363281,295.9349975585937,293.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012316226630901e-09,0.0010269145714119,-0.0226608850061893,0.0,1.0,0.0,-0.009280608035624,60.0,1.8642607927322388,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,9.637461334932595e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0004814111744053,293.23077392578125,294.1499938964844,295.9613037109375,293.7232360839844,295.5811462402344,295.9389343261719,293.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004874179652234e-09,0.001026852056384,-0.022641398012638,0.0,1.0,0.0,-0.0092769237235188,60.0,1.865047812461853,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
