time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,9.637168113840744e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235412597656,0.0,0.0,0.0004813965060748,293.2310791015625,294.1499938964844,295.9627990722656,293.72393798828125,295.5845947265625,295.9426574707031,293.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001215772741489e-09,0.0010268209734931,-0.0226318184286355,0.0,1.0,0.0,-0.0092751123011112,60.0,1.865783333778381,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,9.638066694606096e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,0.0001014934823615,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001014934823615,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0004814413841813,293.2316589355469,294.1499938964844,295.9651184082031,293.7252502441406,295.5914611816406,295.9491271972656,293.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012409485364973e-09,0.0010269148042425,-0.022661130875349,0.0,1.0,0.0,-0.0092806508764624,60.0,1.8670440912246704,0.0,-7.190124762246344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,9.638066694606096e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,0.0001014934823615,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.496274338336661e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2233581542969,0.0,0.0,0.0001014934823615,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0004814413841813,293.2316589355469,294.1499938964844,295.9651184082031,293.7252502441406,295.5914611816406,295.9491271972656,293.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269238846376,9.012409485364973e-09,0.0010269148042425,-0.022661130875349,0.0,1.0,0.0,-0.0092806508764624,60.0,1.8670440912246704,0.0,-7.190124762246344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,9.642969962442294e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001015451198327,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,7.500087667722255e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,0.0001015451198327,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0004816863220185,293.2322692871094,294.1499938964844,295.966552734375,293.7264099121094,295.5980529785156,295.9526672363281,293.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274467058479,9.073502837964044e-09,0.0010274376254528,-0.0228211022913455,0.0,1.0,0.0,-0.0093109402805566,60.0,1.8678202629089355,0.0,-7.197442641881936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,9.642969962442294e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,0.0001015451198327,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,7.500087667722255e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.223876953125,0.0,0.0,0.0001015451198327,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0004816863220185,293.2322692871094,294.1499938964844,295.966552734375,293.7264099121094,295.5980529785156,295.9526672363281,293.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274467058479,9.073502837964044e-09,0.0010274376254528,-0.0228211022913455,0.0,1.0,0.0,-0.0093109402805566,60.0,1.8678202629089355,0.0,-7.197442641881936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,9.647617116570471e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,0.0001015940506476,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,7.503702363464981e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001015940506476,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0004819184541702,293.2328796386719,294.1499938964844,295.9672546386719,293.7274169921875,295.6046142578125,295.9562683105469,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279418202117,9.131399636430617e-09,0.0010279327398166,-0.0229726992547512,0.0,1.0,0.0,-0.0093396417796611,60.0,1.8686152696609497,0.0,-7.204381091696632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,9.647617116570471e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,0.0001015940506476,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,7.503702363464981e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001015940506476,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0004819184541702,293.2328796386719,294.1499938964844,295.9672546386719,293.7274169921875,295.6046142578125,295.9562683105469,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279418202117,9.131399636430617e-09,0.0010279327398166,-0.0229726992547512,0.0,1.0,0.0,-0.0093396417796611,60.0,1.8686152696609497,0.0,-7.204381091696632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,9.654602035880087e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001016676105791,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,7.50913459341973e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001016676105791,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0004822673508897,293.2334899902344,294.1499938964844,295.9672546386719,293.7283020019531,295.611083984375,295.9591064453125,293.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286855977028,9.218426022528092e-09,0.0010286764008924,-0.0232005696743726,0.0,1.0,0.0,-0.0093827825039625,60.0,1.8692628145217896,0.0,-7.214816832856742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,9.654602035880087e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,0.0001016676105791,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249450683594,0.0,0.0,7.50913459341973e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2249755859375,0.0,0.0,0.0001016676105791,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0004822673508897,293.2334899902344,294.1499938964844,295.9672546386719,293.7283020019531,295.611083984375,295.9591064453125,293.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286855977028,9.218426022528092e-09,0.0010286764008924,-0.0232005696743726,0.0,1.0,0.0,-0.0093827825039625,60.0,1.8692628145217896,0.0,-7.214816832856742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,9.658471390139312e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001017083559418,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,7.512144657084718e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001017083559418,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004824606585316,293.2337951660156,294.1499938964844,295.9670104980469,293.7286682128906,295.61431884765625,295.9603881835937,293.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290995705872,9.266637235327836e-09,0.0010290902573615,-0.0233268048614263,0.0,1.0,0.0,-0.0094066904857754,60.0,1.8695499897003167,0.0,-7.220601361268565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,9.663276432547718e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.000101758952951,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,7.515881588915363e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.000101758952951,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,0.0004827006778214,293.234130859375,294.1499938964844,295.96661376953125,293.72900390625,295.61749267578125,295.9612731933594,293.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296112159267,9.326504901707722e-09,0.0010296019027009,-0.023483557626605,0.0,1.0,0.0,-0.0094363680109381,60.0,1.8697800636291504,0.0,-7.227787790498041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,9.673758904682472e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001018693437799,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,7.524035027017817e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001018693437799,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0004832243139389,293.2347412109375,294.1499938964844,295.9654541015625,293.7296142578125,295.623779296875,295.9625549316406,293.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307263582944,9.457108873789366e-09,0.0010307169286534,-0.0238255187869071,0.0,1.0,0.0,-0.0095011051744222,60.0,1.8701975345611568,0.0,-7.24347728464636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,9.673758904682472e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,0.0001018693437799,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260437011719,0.0,0.0,7.524035027017817e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0001018693437799,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0004832243139389,293.2347412109375,294.1499938964844,295.9654541015625,293.7296142578125,295.623779296875,295.9625549316406,293.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307263582944,9.457108873789366e-09,0.0010307169286534,-0.0238255187869071,0.0,1.0,0.0,-0.0095011051744222,60.0,1.8701975345611568,0.0,-7.24347728464636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.686184057500212e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001020001873257,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,7.533698953920975e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,0.0001020001873257,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0004838449531234,293.2353820800781,294.1499938964844,295.9638061523437,293.7300720214844,295.6299133300781,295.9628601074219,293.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320506989955,9.611913931451e-09,0.0010320411529392,-0.0242308359593153,0.0,1.0,0.0,-0.0095778508111834,60.0,1.87053656578064,0.0,-7.262096346494219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.686184057500212e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265930175781,0.0,0.0,0.0001020001873257,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,7.533698953920975e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,0.0001020001873257,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0004838449531234,293.2353820800781,294.1499938964844,295.9638061523437,293.7300720214844,295.6299133300781,295.9628601074219,293.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320506989955,9.611913931451e-09,0.0010320411529392,-0.0242308359593153,0.0,1.0,0.0,-0.0095778508111834,60.0,1.87053656578064,0.0,-7.262096346494219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,9.699803194962442e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001021435964503,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,7.544291293015704e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001021435964503,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0004845252551604,293.23602294921875,294.1499938964844,295.9617614746094,293.7304077148437,295.63592529296875,295.96258544921875,293.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.78159420128577e-09,0.0010334915714338,-0.0246750842779874,0.0,1.0,0.0,-0.0096619660034775,60.0,1.8708637952804563,0.0,-7.282532266117414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,9.699803194962442e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001021435964503,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,7.544291293015704e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0001021435964503,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278137207031,0.0,0.0,0.0004845252551604,293.23602294921875,294.1499938964844,295.9617614746094,293.7304077148437,295.63592529296875,295.96258544921875,293.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.78159420128577e-09,0.0010334915714338,-0.0246750842779874,0.0,1.0,0.0,-0.0096619660034775,60.0,1.8708637952804563,0.0,-7.282532266117414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,9.71538611338474e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0001023076983983,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,7.55641158320941e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0001023076983983,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0004853036662098,293.2366943359375,294.1499938964844,295.9594116210937,293.73065185546875,295.6417236328125,295.9614562988281,293.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351620148867,9.975749115653798e-09,0.001035152003169,-0.025183392688632,0.0,1.0,0.0,-0.0097582191228866,60.0,1.8712018728256223,0.0,-7.305950333602595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,9.71538611338474e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0001023076983983,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,7.55641158320941e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0001023076983983,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2283935546875,0.0,0.0,0.0004853036662098,293.2366943359375,294.1499938964844,295.9594116210937,293.73065185546875,295.6417236328125,295.9614562988281,293.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351620148867,9.975749115653798e-09,0.001035152003169,-0.025183392688632,0.0,1.0,0.0,-0.0097582191228866,60.0,1.8712018728256223,0.0,-7.305950333602595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22802734375,0.0,0.0,9.723279799800366e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22802734375,0.0,0.0,0.0001023908189381,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22802734375,0.0,0.0,7.562551036244258e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2280578613281,0.0,0.0,0.0001023908189381,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,0.0004856979649048,293.2370300292969,294.1499938964844,295.9581298828125,293.730712890625,295.64459228515625,295.9608154296875,293.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360045125707,1.0074100664780872e-08,0.0010359945008531,-0.0254408735781908,0.0,1.0,0.0,-0.0098069831728935,60.0,1.8713834285736084,0.0,-7.317827055430828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,9.731666068546474e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0001024791272357,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,7.569073204649612e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0001024791272357,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0004861168563365,293.2373352050781,294.1499938964844,295.9568176269531,293.7307434082031,295.6474304199219,295.96002197265625,293.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368977673351,1.0178583309539135e-08,0.0010368876392021,-0.0257144030183553,0.0,1.0,0.0,-0.0098587786778807,60.0,1.871586322784424,0.0,-7.33045553147349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001026619065669,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001026619065669,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0004869838885497,293.2380065917969,294.1499938964844,295.9540710449219,293.7307434082031,295.65301513671875,295.9582214355469,293.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387453949078,1.0394838767524561e-08,0.0010387350339442,-0.0262805297970771,0.0,1.0,0.0,-0.0099659767001867,60.0,1.8720277547836304,0.0,-7.356627662602477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,9.749022865435109e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001026619065669,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001026619065669,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.0004869838885497,293.2380065917969,294.1499938964844,295.9540710449219,293.7307434082031,295.65301513671875,295.9582214355469,293.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387453949078,1.0394838767524561e-08,0.0010387350339442,-0.0262805297970771,0.0,1.0,0.0,-0.0099659767001867,60.0,1.8720277547836304,0.0,-7.356627662602477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.76773226284422e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0001028589249472,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,7.597124931635335e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001028589249472,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0004879184707533,293.2387084960937,294.1499938964844,295.95123291015625,293.7306213378906,295.65838623046875,295.9559020996094,293.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407394729554,1.0627944746488538e-08,0.0010407288791611,-0.0268907379359006,0.0,1.0,0.0,-0.0100815398618578,60.0,1.8725954294204712,0.0,-7.384890921002808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.76773226284422e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0001028589249472,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,7.597124931635335e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001028589249472,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0004879184707533,293.2387084960937,294.1499938964844,295.95123291015625,293.7306213378906,295.65838623046875,295.9559020996094,293.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407394729554,1.0627944746488538e-08,0.0010407288791611,-0.0268907379359006,0.0,1.0,0.0,-0.0100815398618578,60.0,1.8725954294204712,0.0,-7.384890921002808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.78679527179338e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001030596686177,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.611951878061518e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0001030596686177,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.000488870718982,293.2393798828125,294.1499938964844,295.9483642578125,293.7304077148437,295.6636657714844,295.9534912109375,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427699889987,1.0865455202235808e-08,0.0010427591623738,-0.0275124479085207,0.0,1.0,0.0,-0.0101992804557085,60.0,1.8732212781906128,0.0,-7.413743929873817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,9.78679527179338e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001030596686177,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,7.611951878061518e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0001030596686177,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.000488870718982,293.2393798828125,294.1499938964844,295.9483642578125,293.7304077148437,295.6636657714844,295.9534912109375,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427699889987,1.0865455202235808e-08,0.0010427591623738,-0.0275124479085207,0.0,1.0,0.0,-0.0101992804557085,60.0,1.8732212781906128,0.0,-7.413743929873817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,9.806715388549492e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.0001032694417517,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,7.62744530220516e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001032694417517,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,0.0004898657789453,293.2400817871094,294.1499938964844,295.9455871582031,293.7300720214844,295.66876220703125,295.9508972167969,293.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448930552229,1.111364866801523e-08,0.0010448819957673,-0.0281620845198631,0.0,1.0,0.0,-0.0103223230689764,60.0,1.874043107032776,0.0,-7.443954785912865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,9.806715388549492e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,0.0001032694417517,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.230712890625,0.0,0.0,7.62744530220516e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001032694417517,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,0.0004898657789453,293.2400817871094,294.1499938964844,295.9455871582031,293.7300720214844,295.66876220703125,295.9508972167969,293.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448930552229,1.111364866801523e-08,0.0010448819957673,-0.0281620845198631,0.0,1.0,0.0,-0.0103223230689764,60.0,1.874043107032776,0.0,-7.443954785912865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,9.81675329967402e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,0.000103375139588,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.635252404725179e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.000103375139588,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23162841796875,0.0,0.0,0.0004903671215288,293.24041748046875,294.1499938964844,295.9442443847656,293.7298889160156,295.6712646484375,295.9495544433594,293.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459632612764,1.1238708630401106e-08,0.0010459520854055,-0.0284894090145826,0.0,1.0,0.0,-0.0103843249380588,60.0,1.874497652053833,0.0,-7.459200190851335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,9.826846508076414e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,0.0001034814267768,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,7.643103162990883e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,0.0001034814267768,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23193359375,0.0,0.0,0.0004908713162876,293.24078369140625,294.1499938964844,295.94293212890625,293.72967529296875,295.6737365722656,295.9482421875,293.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470387060195,1.1364466701024868e-08,0.0010470272973179,-0.0288185570389032,0.0,1.0,0.0,-0.0104466676712036,60.0,1.8749955892562864,0.0,-7.474547203401016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,9.84710204647854e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001036947287502,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001036947287502,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004918831400573,293.2414855957031,294.1499938964844,295.9405212402344,293.7291564941406,295.6785888671875,295.9456787109375,293.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491961147636,1.161683904626898e-08,0.0010491844732314,-0.0294790603220462,0.0,1.0,0.0,-0.0105717750266194,60.0,1.876091241836548,0.0,-7.505392574103098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,9.84710204647854e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001036947287502,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,7.658857066417113e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,0.0001036947287502,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004918831400573,293.2414855957031,294.1499938964844,295.9405212402344,293.7291564941406,295.6785888671875,295.9456787109375,293.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491961147636,1.161683904626898e-08,0.0010491844732314,-0.0294790603220462,0.0,1.0,0.0,-0.0105717750266194,60.0,1.876091241836548,0.0,-7.505392574103098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.867220069281756e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001039065755321,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,7.674504740862176e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001039065755321,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004928880953229,293.2422180175781,294.1499938964844,295.9383850097656,293.72857666015625,295.6832580566406,295.9433288574219,293.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513396700844,1.1867496318984653e-08,0.0010513277957215,-0.0301350373774766,0.0,1.0,0.0,-0.0106960367411375,60.0,1.877421379089356,0.0,-7.536091573001613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.867220069281756e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001039065755321,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,7.674504740862176e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,0.0001039065755321,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331848144531,0.0,0.0,0.0004928880953229,293.2422180175781,294.1499938964844,295.9383850097656,293.72857666015625,295.6832580566406,295.9433288574219,293.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513396700844,1.1867496318984653e-08,0.0010513277957215,-0.0301350373774766,0.0,1.0,0.0,-0.0106960367411375,60.0,1.877421379089356,0.0,-7.536091573001613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001041160940076,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,0.0004938819329254,293.2429504394531,294.1499938964844,295.9366149902344,293.7279052734375,295.6878967285156,295.9411926269531,293.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115389580458212e-08,0.0010534476023167,-0.0307837426662445,0.0,1.0,0.0,-0.0108189284801483,60.0,1.8788721561431885,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,0.0001041160940076,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337951660156,0.0,0.0,0.0004938819329254,293.2429504394531,294.1499938964844,295.9366149902344,293.7279052734375,295.6878967285156,295.9411926269531,293.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115389580458212e-08,0.0010534476023167,-0.0307837426662445,0.0,1.0,0.0,-0.0108189284801483,60.0,1.8788721561431885,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,9.90671178442426e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001043224474415,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,7.705220195930451e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001043224474415,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004948607529513,293.2436828613281,294.1499938964844,295.935302734375,293.7271728515625,295.69244384765625,295.939208984375,293.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555480839684,1.235954272260642e-08,0.0010555357439443,-0.0314226225018501,0.0,1.0,0.0,-0.0109399678185582,60.0,1.880465269088745,0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,9.90671178442426e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001043224474415,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,7.705220195930451e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23388671875,0.0,0.0,0.0001043224474415,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004948607529513,293.2436828613281,294.1499938964844,295.935302734375,293.7271728515625,295.69244384765625,295.939208984375,293.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555480839684,1.235954272260642e-08,0.0010555357439443,-0.0314226225018501,0.0,1.0,0.0,-0.0109399678185582,60.0,1.880465269088745,0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,9.916054114000872e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001044208256644,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,7.712486694799736e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0001044208256644,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,0.0004953274619765,293.2440490722656,294.1499938964844,295.9348449707031,293.7267761230469,295.6946716308594,295.9385070800781,293.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565425036475,1.2475942945400222e-08,0.001056530047208,-0.031727198511362,0.0,1.0,0.0,-0.0109976669773459,60.0,1.881434679031372,0.0,-7.610869801055743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,9.925397171173243e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0001045192111632,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,7.719753193669021e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0001045192111632,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350769042969,0.0,0.0,0.0004957941710017,293.2444152832031,294.1499938964844,295.9345092773437,293.7263488769531,295.6968994140625,295.93780517578125,293.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575378546491,1.2592352938156637e-08,0.001057525165379,-0.0320317894220352,0.0,1.0,0.0,-0.0110553754493594,60.0,1.8824026584625244,0.0,-7.625218501061681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
