time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.943515033228324e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001047100013238,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,7.733845268376172e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0001047100013238,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0004966991837136,293.24517822265625,294.1499938964844,295.934326171875,293.7254638671875,295.7012939453125,295.9366760253906,293.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594698833301,1.2818094141664462e-08,0.0010594570776447,-0.0326224230229854,0.0,1.0,0.0,-0.0111672934144735,60.0,1.884497880935669,0.0,-7.653081723901779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,9.943515033228324e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001047100013238,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,7.733845268376172e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0001047100013238,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0004966991837136,293.24517822265625,294.1499938964844,295.934326171875,293.7254638671875,295.7012939453125,295.9366760253906,293.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594698833301,1.2818094141664462e-08,0.0010594570776447,-0.0326224230229854,0.0,1.0,0.0,-0.0111672934144735,60.0,1.884497880935669,0.0,-7.653081723901779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,9.960069291992112e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.0001048843259923,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,7.74672080297023e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001048843259923,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0004975260817445,293.2459411621094,294.1499938964844,295.9347839355469,293.7245483398437,295.7055969238281,295.9364318847656,293.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612328769639,1.3024349598822482e-08,0.0010612198384478,-0.0331620462238788,0.0,1.0,0.0,-0.0112695377320051,60.0,1.8870187997817995,0.0,-7.678585234316415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,9.960069291992112e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23583984375,0.0,0.0,0.0001048843259923,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,7.74672080297023e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001048843259923,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0004975260817445,293.2459411621094,294.1499938964844,295.9347839355469,293.7245483398437,295.7055969238281,295.9364318847656,293.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612328769639,1.3024349598822482e-08,0.0010612198384478,-0.0331620462238788,0.0,1.0,0.0,-0.0112695377320051,60.0,1.8870187997817995,0.0,-7.678585234316415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,9.97596580418758e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001050517166731,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,7.759084110148251e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001050517166731,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0004983201506547,293.2467041015625,294.1499938964844,295.93603515625,293.7235412597656,295.7098999023437,295.9364624023437,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629284661263,1.322241161005877e-08,0.0010629151947796,-0.0336802043020725,0.0,1.0,0.0,-0.0113677345216274,60.0,1.88968026638031,0.0,-7.703114590640325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,9.97596580418758e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001050517166731,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,7.759084110148251e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001050517166731,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.237060546875,0.0,0.0,0.0004983201506547,293.2467041015625,294.1499938964844,295.93603515625,293.7235412597656,295.7098999023437,295.9364624023437,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629284661263,1.322241161005877e-08,0.0010629151947796,-0.0336802043020725,0.0,1.0,0.0,-0.0113677345216274,60.0,1.88968026638031,0.0,-7.703114590640325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,9.990056423703209e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0001052001025527,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,7.770043885102496e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,0.0001052001025527,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,0.0004990239976905,293.2474670410156,294.1499938964844,295.9380798339844,293.7225036621094,295.7141418457031,295.9374084472656,293.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644283611327,1.3397975173745635e-08,0.0010644148569554,-0.0341394804418087,0.0,1.0,0.0,-0.0114547610282897,60.0,1.8927488327026367,0.0,-7.724890593863165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,9.990056423703209e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371826171875,0.0,0.0,0.0001052001025527,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,7.770043885102496e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2372131347656,0.0,0.0,0.0001052001025527,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,0.0004990239976905,293.2474670410156,294.1499938964844,295.9380798339844,293.7225036621094,295.7141418457031,295.9374084472656,293.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644283611327,1.3397975173745635e-08,0.0010644148569554,-0.0341394804418087,0.0,1.0,0.0,-0.0114547610282897,60.0,1.8927488327026367,0.0,-7.724890593863165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,9.996470180340113e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0001052676379913,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,7.77503228164278e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0001052676379913,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.0004993443726561,293.24786376953125,294.1499938964844,295.939453125,293.7219543457031,295.7162780761719,295.93817138671875,293.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651106713339,1.3477884586166056e-08,0.0010650971671566,-0.0343485213816165,0.0,1.0,0.0,-0.0114943701773881,60.0,1.8944135904312127,0.0,-7.734812612625319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0001000254414975,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0001053316082106,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,7.779756560921669e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,0.0001053316082106,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0004996478091925,293.24822998046875,294.1499938964844,295.9410400390625,293.7214050292969,295.7183837890625,295.9390869140625,293.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065757824108,1.3553567157487125e-08,0.0010657443199306,-0.0345464944839477,0.0,1.0,0.0,-0.0115318894386291,60.0,1.896147847175598,0.0,-7.744215224647635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001001359269139,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0001054479507729,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.788350194459781e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001054479507729,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,0.0005001996760256,293.2490234375,294.1499938964844,295.94500732421875,293.7202453613281,295.7226257324219,295.9414367675781,293.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669373441487,1.3691231259826964e-08,0.0010669237235561,-0.0349065959453582,0.0,1.0,0.0,-0.0116001470014452,60.0,1.89982545375824,0.0,-7.761332909694829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001001359269139,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0001054479507729,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.788350194459781e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001054479507729,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,0.0005001996760256,293.2490234375,294.1499938964844,295.94500732421875,293.7202453613281,295.7226257324219,295.9414367675781,293.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669373441487,1.3691231259826964e-08,0.0010669237235561,-0.0349065959453582,0.0,1.0,0.0,-0.0116001470014452,60.0,1.89982545375824,0.0,-7.761332909694829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001001972632366,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001055125394486,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.79312031227164e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001055125394486,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0005005060811527,293.24981689453125,294.1499938964844,295.95001220703125,293.71905517578125,295.7268981933594,295.9452514648437,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675892699509,1.3767648354701125e-08,0.001067575532943,-0.0351064838469028,0.0,1.0,0.0,-0.0116380220279097,60.0,1.903494119644165,0.0,-7.770842813670242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001001972632366,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001055125394486,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.79312031227164e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001055125394486,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0005005060811527,293.24981689453125,294.1499938964844,295.95001220703125,293.71905517578125,295.7268981933594,295.9452514648437,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675892699509,1.3767648354701125e-08,0.001067575532943,-0.0351064838469028,0.0,1.0,0.0,-0.0116380220279097,60.0,1.903494119644165,0.0,-7.770842813670242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001002704593702,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001055896209436,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,7.798813749104738e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001055896209436,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0005008716834709,293.2506408691406,294.1499938964844,295.9549865722656,293.7171936035156,295.7311706542969,295.9489440917969,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683737928047,1.3858854508441712e-08,0.0010683599393814,-0.0353450439870357,0.0,1.0,0.0,-0.0116832591593265,60.0,1.907268643379212,0.0,-7.78220083930137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001002704593702,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001055896209436,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,7.798813749104738e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001055896209436,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0005008716834709,293.2506408691406,294.1499938964844,295.9549865722656,293.7171936035156,295.7311706542969,295.9489440917969,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683737928047,1.3858854508441712e-08,0.0010683599393814,-0.0353450439870357,0.0,1.0,0.0,-0.0116832591593265,60.0,1.907268643379212,0.0,-7.78220083930137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001003035795292,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001056245018844,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,7.801389438100159e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001056245018844,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0005010371678508,293.2514343261719,294.1499938964844,295.958984375,293.71405029296875,295.7354431152344,295.9526672363281,293.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687244357541,1.3900117501464138e-08,0.0010687105823308,-0.0354529730975627,0.0,1.0,0.0,-0.011703704483807,60.0,1.910368084907532,0.0,-7.78734232653733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001003035795292,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001056245018844,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,7.801389438100159e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001056245018844,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.0005010371678508,293.2514343261719,294.1499938964844,295.958984375,293.71405029296875,295.7354431152344,295.9526672363281,293.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687244357541,1.3900117501464138e-08,0.0010687105823308,-0.0354529730975627,0.0,1.0,0.0,-0.011703704483807,60.0,1.910368084907532,0.0,-7.78734232653733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001003121869871,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,0.0001056335604516,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,7.802058826200664e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001056335604516,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0005010801251046,293.2518310546875,294.1499938964844,295.960693359375,293.71209716796875,295.737548828125,295.9545288085937,293.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688141919672,1.391083515045466e-08,0.0010688003385439,-0.035481009632349,0.0,1.0,0.0,-0.0117090083658695,60.0,1.9116849899291992,0.0,-7.788678857423292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0001003081197268,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0001056292821886,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.801742322044447e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001056292821886,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.0005010598106309,293.25225830078125,294.1499938964844,295.9621887207031,293.7098693847656,295.7396850585937,295.95623779296875,293.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687700705602,1.3905769868927113e-08,0.0010687562171369,-0.0354677625000476,0.0,1.0,0.0,-0.0117064928635954,60.0,1.9125257730484009,0.0,-7.788047184931204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001002855424303,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001056055043591,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.799986633472145e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001056055043591,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0005009470623917,293.2530517578125,294.1499938964844,295.9647827148437,293.7047424316406,295.743896484375,295.9594116210937,293.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685320012271,1.3877641258375206e-08,0.0010685181478038,-0.0353941842913627,0.0,1.0,0.0,-0.0116925602778792,60.0,1.9136662483215328,0.0,-7.784542077615697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001002855424303,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001056055043591,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.799986633472145e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001056055043591,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0005009470623917,293.2530517578125,294.1499938964844,295.9647827148437,293.7047424316406,295.743896484375,295.9594116210937,293.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685320012271,1.3877641258375206e-08,0.0010685181478038,-0.0353941842913627,0.0,1.0,0.0,-0.0116925602778792,60.0,1.9136662483215328,0.0,-7.784542077615697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001002367062028,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001055540778907,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,7.796188583597541e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001055540778907,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0005007031140848,293.2538757324219,294.1499938964844,295.96697998046875,293.6988830566406,295.7480773925781,295.9621887207031,293.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680105770006,1.3816788602127872e-08,0.0010679968399927,-0.0352350175380706,0.0,1.0,0.0,-0.0116623882204294,60.0,1.9138413667678835,0.0,-7.776961297167875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001002367062028,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001055540778907,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,7.796188583597541e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001055540778907,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0005007031140848,293.2538757324219,294.1499938964844,295.96697998046875,293.6988830566406,295.7480773925781,295.9621887207031,293.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680105770006,1.3816788602127872e-08,0.0010679968399927,-0.0352350175380706,0.0,1.0,0.0,-0.0116623882204294,60.0,1.9138413667678835,0.0,-7.776961297167875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001001628988888,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001054763561114,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.79044785303995e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001054763561114,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0005003344267606,293.25469970703125,294.1499938964844,295.96893310546875,293.6924743652344,295.752197265625,295.9646301269531,293.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067223958671,1.3724823055838442e-08,0.0010672102216631,-0.0349944643676281,0.0,1.0,0.0,-0.0116167962551116,60.0,1.913258671760559,0.0,-7.76551232206657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001001628988888,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001054763561114,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.79044785303995e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001054763561114,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0005003344267606,293.25469970703125,294.1499938964844,295.96893310546875,293.6924743652344,295.752197265625,295.9646301269531,293.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067223958671,1.3724823055838442e-08,0.0010672102216631,-0.0349944643676281,0.0,1.0,0.0,-0.0116167962551116,60.0,1.913258671760559,0.0,-7.76551232206657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001000726988422,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001053813684848,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.783432374708354e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001053813684848,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004998838412575,293.25555419921875,294.1499938964844,295.9708557128906,293.6856384277344,295.7562866210937,295.9669494628906,293.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662638815119,1.3612439175858526e-08,0.0010662502609193,-0.0347004942595958,0.0,1.0,0.0,-0.0115610873326659,60.0,1.9122849702835083,0.0,-7.751533104283227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001000726988422,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001053813684848,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.783432374708354e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001053813684848,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004998838412575,293.25555419921875,294.1499938964844,295.9708557128906,293.6856384277344,295.7562866210937,295.9669494628906,293.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662638815119,1.3612439175858526e-08,0.0010662502609193,-0.0347004942595958,0.0,1.0,0.0,-0.0115610873326659,60.0,1.9122849702835083,0.0,-7.751533104283227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001000120973912,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001053175583365,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,7.778719009365886e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001053175583365,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004995811614207,293.2559509277344,294.1499938964844,295.97186279296875,293.68212890625,295.7582702636719,295.9681091308594,293.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656167287379,1.353693157568614e-08,0.0010656032245606,-0.0345029793679714,0.0,1.0,0.0,-0.0115236481651663,60.0,1.9115333557128904,0.0,-7.742147545286572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.995805885409936e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.000105260653072,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.774515688652173e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.000105260653072,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0004993111942894,293.2563781738281,294.1499938964844,295.97296142578125,293.6785583496094,295.7602844238281,295.9692077636719,293.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650410549715,1.3469599657867093e-08,0.0010650275507941,-0.0343268476426601,0.0,1.0,0.0,-0.0114902695640921,60.0,1.9108465909957888,0.0,-7.733783036201204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.983040945371612e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001051262297551,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.76458764448762e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001051262297551,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004986735875718,293.2572326660156,294.1499938964844,295.97540283203125,293.6714172363281,295.7643127441406,295.9715270996094,293.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636816732585,1.3310549995537713e-08,0.0010636684019118,-0.0339107774198055,0.0,1.0,0.0,-0.0114114265888929,60.0,1.90931499004364,0.0,-7.714042737916317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.983040945371612e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001051262297551,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.76458764448762e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001051262297551,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004986735875718,293.2572326660156,294.1499938964844,295.97540283203125,293.6714172363281,295.7643127441406,295.9715270996094,293.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636816732585,1.3310549995537713e-08,0.0010636684019118,-0.0339107774198055,0.0,1.0,0.0,-0.0114114265888929,60.0,1.90931499004364,0.0,-7.714042737916317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.968456288333982e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001049726415658,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,7.753243698971346e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0001049726415658,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0004979450022801,293.2580871582031,294.1499938964844,295.9783935546875,293.66436767578125,295.7682800292969,295.9742736816406,293.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621271794661,1.3128828690867069e-08,0.0010621140245348,-0.0334353819489479,0.0,1.0,0.0,-0.0113213369622826,60.0,1.907847285270691,0.0,-7.691519954278192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.968456288333982e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001049726415658,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,7.753243698971346e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0001049726415658,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0004979450022801,293.2580871582031,294.1499938964844,295.9783935546875,293.66436767578125,295.7682800292969,295.9742736816406,293.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621271794661,1.3128828690867069e-08,0.0010621140245348,-0.0334353819489479,0.0,1.0,0.0,-0.0113213369622826,60.0,1.907847285270691,0.0,-7.691519954278192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,9.953406697604804e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.000104814163933,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,7.741538138361648e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.000104814163933,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004971932503394,293.2589111328125,294.1499938964844,295.98211669921875,293.6575927734375,295.7722473144531,295.9771728515625,293.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605253046378,1.2941313798364718e-08,0.0010605122661218,-0.0329448021948337,0.0,1.0,0.0,-0.0112283863127231,60.0,1.906461834907532,0.0,-7.668312207442798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,9.953406697604804e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.000104814163933,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,7.741538138361648e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.000104814163933,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004971932503394,293.2589111328125,294.1499938964844,295.98211669921875,293.6575927734375,295.7722473144531,295.9771728515625,293.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605253046378,1.2941313798364718e-08,0.0010605122661218,-0.0329448021948337,0.0,1.0,0.0,-0.0112283863127231,60.0,1.906461834907532,0.0,-7.668312207442798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.936579590430485e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001046369652613,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,7.728450873401016e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001046369652613,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0004963527317158,293.2597961425781,294.1499938964844,295.9867858886719,293.6512145996094,295.7762756347656,295.9810791015625,293.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587309952825,1.2731655729680824e-08,0.0010587183060124,-0.0323962643742561,0.0,1.0,0.0,-0.0111244432628154,60.0,1.9057540893554688,0.0,-7.642406529839718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.936579590430485e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001046369652613,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,7.728450873401016e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001046369652613,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0004963527317158,293.2597961425781,294.1499938964844,295.9867858886719,293.6512145996094,295.7762756347656,295.9810791015625,293.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587309952825,1.2731655729680824e-08,0.0010587183060124,-0.0323962643742561,0.0,1.0,0.0,-0.0111244432628154,60.0,1.9057540893554688,0.0,-7.642406529839718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,9.928238432621583e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001045491299009,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,7.721962901996449e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0001045491299009,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.000495936081279,293.2602233886719,294.1499938964844,295.9895324707031,293.64825439453125,295.7782592773437,295.983154296875,293.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578413493931,1.2627728196434871e-08,0.001057828660123,-0.0321243479847908,0.0,1.0,0.0,-0.0110729169100523,60.0,1.905470609664917,0.0,-7.629581233459248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,9.919652075041084e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001044587188516,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,7.715285028098151e-05,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001044587188516,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0004955071490257,293.2606506347656,294.1499938964844,295.9925842285156,293.6454772949219,295.7803039550781,295.9855651855469,293.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569265577942,1.2520747993960413e-08,0.0010569141013547,-0.0318444333970546,0.0,1.0,0.0,-0.0110198836773633,60.0,1.9054514169692995,0.0,-7.616390718112599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.902240708470345e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001042753647197,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.701743015786633e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001042753647197,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004946374101564,293.2615051269531,294.1499938964844,295.99969482421875,293.6404724121094,295.7843933105469,295.990966796875,293.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550719453021,1.2303806862234978e-08,0.001055059605278,-0.0312767811119556,0.0,1.0,0.0,-0.0109123401343822,60.0,1.9059127569198608,0.0,-7.589676442876225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
