time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.902240708470345e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001042753647197,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.701743015786633e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001042753647197,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004946374101564,293.2615051269531,294.1499938964844,295.99969482421875,293.6404724121094,295.7843933105469,295.990966796875,293.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550719453021,1.2303806862234978e-08,0.001055059605278,-0.0312767811119556,0.0,1.0,0.0,-0.0109123401343822,60.0,1.9059127569198608,0.0,-7.589676442876225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.88464234978892e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001040900388034,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.68805475672707e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001040900388034,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,0.0004937583580613,293.2623596191406,294.1499938964844,296.0083312988281,293.6363830566406,295.7885437011719,295.99737548828125,293.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.208453603851467e-08,0.0010531848529353,-0.0307030044496059,0.0,1.0,0.0,-0.0108036380261182,60.0,1.9072463512420648,0.0,-7.562723425280637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.88464234978892e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001040900388034,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.68805475672707e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001040900388034,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,0.0004937583580613,293.2623596191406,294.1499938964844,296.0083312988281,293.6363830566406,295.7885437011719,295.99737548828125,293.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.208453603851467e-08,0.0010531848529353,-0.0307030044496059,0.0,1.0,0.0,-0.0108036380261182,60.0,1.9072463512420648,0.0,-7.562723425280637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,9.867158951237798e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.674456719541922e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001039059352478,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0004928850103169,293.26324462890625,294.1499938964844,296.0186767578125,293.6333923339844,295.7928466796875,296.0049743652344,293.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866702287477436e-08,0.0010513222077861,-0.0301329586654901,0.0,1.0,0.0,-0.0106956493109464,60.0,1.909706115722656,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,9.867158951237798e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.674456719541922e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001039059352478,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0004928850103169,293.26324462890625,294.1499938964844,296.0186767578125,293.6333923339844,295.7928466796875,296.0049743652344,293.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866702287477436e-08,0.0010513222077861,-0.0301329586654901,0.0,1.0,0.0,-0.0106956493109464,60.0,1.909706115722656,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.850053902482614e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001037258116411,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,7.661153358640149e-05,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001037258116411,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004920305800624,293.2641296386719,294.1499938964844,296.0308837890625,293.63165283203125,295.7972717285156,296.0140075683594,293.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653584763848812e-08,0.0010494998423382,-0.0295752249658107,0.0,1.0,0.0,-0.0105899982154369,60.0,1.9134615659713743,0.0,-7.509888888534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.850053902482614e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.0001037258116411,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,7.661153358640149e-05,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001037258116411,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0004920305800624,293.2641296386719,294.1499938964844,296.0308837890625,293.63165283203125,295.7972717285156,296.0140075683594,293.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653584763848812e-08,0.0010494998423382,-0.0295752249658107,0.0,1.0,0.0,-0.0105899982154369,60.0,1.9134615659713743,0.0,-7.509888888534989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.84181315288879e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001036390312947,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.654743239982054e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001036390312947,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0004916189354844,293.2645568847656,294.1499938964844,296.03778076171875,293.6313171386719,295.799560546875,296.01934814453125,293.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.15509077858178e-08,0.0010486220708116,-0.0293065086007118,0.0,1.0,0.0,-0.0105390977114439,60.0,1.9160913228988647,0.0,-7.497327914052222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.833667718339711e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0001035532550304,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.648408063687384e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0001035532550304,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0004912120639346,293.2649841308594,294.1499938964844,296.0451965332031,293.63134765625,295.8019104003906,296.0249328613281,293.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477660689502,1.1449422743226025e-08,0.0010477546602487,-0.0290409047156572,0.0,1.0,0.0,-0.0104887885972857,60.0,1.9189780950546265,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,9.817850514082238e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0001033866938087,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,7.636105874553323e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001033866938087,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,0.0004904219531454,293.265869140625,294.1499938964844,296.0617980957031,293.6325988769531,295.8066711425781,296.0370178222656,293.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252348386392441e-08,0.001046068733558,-0.0285251103341579,0.0,1.0,0.0,-0.0103910872712731,60.0,1.925553798675537,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,9.817850514082238e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0001033866938087,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,7.636105874553323e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0001033866938087,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,0.0004904219531454,293.265869140625,294.1499938964844,296.0617980957031,293.6325988769531,295.8066711425781,296.0370178222656,293.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252348386392441e-08,0.001046068733558,-0.0285251103341579,0.0,1.0,0.0,-0.0103910872712731,60.0,1.925553798675537,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.803439024835824e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0001032349318847,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.624897261848673e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0001032349318847,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,0.0004897020990028,293.2667541503906,294.1499938964844,296.08087158203125,293.6355895996094,295.8117370605469,296.0514831542969,293.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445446241647,1.1072789796173764e-08,0.0010445335647091,-0.0280551388859748,0.0,1.0,0.0,-0.0103020733222365,60.0,1.934381604194641,0.0,-7.43897672350613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.803439024835824e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0001032349318847,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.624897261848673e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0001032349318847,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,0.0004897020990028,293.2667541503906,294.1499938964844,296.08087158203125,293.6355895996094,295.8117370605469,296.0514831542969,293.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445446241647,1.1072789796173764e-08,0.0010445335647091,-0.0280551388859748,0.0,1.0,0.0,-0.0103020733222365,60.0,1.934381604194641,0.0,-7.43897672350613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.790140757104382e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.614554488100111e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0004890378331765,293.26763916015625,294.1499938964844,296.10260009765625,293.6405029296875,295.81707763671875,296.0680236816406,293.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431167902424,-0.0276214610785245,0.0,1.0,0.0,-0.0102199343964457,60.0,1.945197820663452,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.790140757104382e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,0.0001030948988045,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.614554488100111e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,0.0001030948988045,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0004890378331765,293.26763916015625,294.1499938964844,296.10260009765625,293.6405029296875,295.81707763671875,296.0680236816406,293.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431167902424,-0.0276214610785245,0.0,1.0,0.0,-0.0102199343964457,60.0,1.945197820663452,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.778449748409912e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001029717823257,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,7.605460996273905e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001029717823257,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,0.0004884537775069,293.2685546875,294.1499938964844,296.127197265625,293.6474914550781,295.82281494140625,296.087158203125,293.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418819729238,1.0761435298434208e-08,0.0010418711462989,-0.0272401664406061,0.0,1.0,0.0,-0.0101477215066552,60.0,1.958415389060974,0.0,-7.401099821890966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.778449748409912e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001029717823257,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,7.605460996273905e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001029717823257,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,0.0004884537775069,293.2685546875,294.1499938964844,296.127197265625,293.6474914550781,295.82281494140625,296.087158203125,293.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418819729238,1.0761435298434208e-08,0.0010418711462989,-0.0272401664406061,0.0,1.0,0.0,-0.0101477215066552,60.0,1.958415389060974,0.0,-7.401099821890966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,9.773310011951251e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.000102917663753,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,7.601463585160673e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.000102917663753,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004881970817223,293.2689819335937,294.1499938964844,296.140625,293.6517944335937,295.8258361816406,296.0978698730469,293.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413347044959,1.0697402963444348e-08,0.0010413241107016,-0.0270725544542074,0.0,1.0,0.0,-0.0101159792393445,60.0,1.9660919904708865,0.0,-7.393322221105336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,9.768412564881146e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001028660917654,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,7.597654621349648e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001028660917654,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0004879524349234,293.2694396972656,294.1499938964844,296.15484619140625,293.6566772460937,295.8289489746094,296.10894775390625,293.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636383329654109e-08,0.0010408026864752,-0.0269128251820802,0.0,1.0,0.0,-0.0100857317447662,60.0,1.974152684211731,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.759830572875217e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027757170959,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.590978930238634e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0004875237355008,293.2703552246094,294.1499938964844,296.18572998046875,293.66827392578125,295.8354187011719,296.1326904296875,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529451088814312e-08,0.0010398866143077,-0.0266329124569892,0.0,1.0,0.0,-0.0100327124819159,60.0,1.99159574508667,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.759830572875217e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027757170959,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.590978930238634e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0004875237355008,293.2703552246094,294.1499938964844,296.18572998046875,293.66827392578125,295.8354187011719,296.1326904296875,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529451088814312e-08,0.0010398866143077,-0.0266329124569892,0.0,1.0,0.0,-0.0100327124819159,60.0,1.99159574508667,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,9.753567428560928e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001027097605401,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,7.586107676615939e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001027097605401,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004872108693234,293.271240234375,294.1499938964844,296.2200622558594,293.68243408203125,295.8422546386719,296.15924072265625,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.04514175092163e-08,0.0010392202530056,-0.0264286398887634,0.0,1.0,0.0,-0.0099940318614244,60.0,2.011992692947388,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,9.753567428560928e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001027097605401,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,7.586107676615939e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001027097605401,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004872108693234,293.271240234375,294.1499938964844,296.2200622558594,293.68243408203125,295.8422546386719,296.15924072265625,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.04514175092163e-08,0.0010392202530056,-0.0264286398887634,0.0,1.0,0.0,-0.0099940318614244,60.0,2.011992692947388,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,9.749348828336224e-05,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,7.582826947327703e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0004870001575909,293.27215576171875,294.1499938964844,296.2580261230469,293.69927978515625,295.84967041015625,296.189208984375,293.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,1.0,0.0,-0.0099679734557867,60.0,2.035627841949463,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,9.749348828336224e-05,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,7.582826947327703e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590026855469,0.0,0.0,0.0001026653335429,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0004870001575909,293.27215576171875,294.1499938964844,296.2580261230469,293.69927978515625,295.84967041015625,296.189208984375,293.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,1.0,0.0,-0.0099679734557867,60.0,2.035627841949463,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,7.581381214549765e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0004869073163717,293.2730712890625,294.1499938964844,296.2998046875,293.7189636230469,295.8576965332031,296.2228088378906,293.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375701187115284e-08,0.0010385724017396,-0.0262304302304983,0.0,1.0,0.0,-0.0099564939737319,60.0,2.06241774559021,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,7.581381214549765e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0004869073163717,293.2730712890625,294.1499938964844,296.2998046875,293.7189636230469,295.8576965332031,296.2228088378906,293.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375701187115284e-08,0.0010385724017396,-0.0262304302304983,0.0,1.0,0.0,-0.0099564939737319,60.0,2.06241774559021,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.747471631271765e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.000102645572042,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.581367390230298e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.000102645572042,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.000486906414153,293.2735290527344,294.1499938964844,296.3221740722656,293.7299499511719,295.8619384765625,296.24102783203125,293.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.037547381343984e-08,0.0010385704226791,-0.0262298341840505,0.0,1.0,0.0,-0.0099563812837004,60.0,2.0770459175109863,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,9.7481461125426e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001026526733767,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,7.581891259178519e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001026526733767,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,0.000486940058181,293.27398681640625,294.1499938964844,296.3455810546875,293.74169921875,295.86639404296875,296.2602233886719,293.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518152594566,0.0,1.0,0.0,-0.0099605442956089,60.0,2.092522144317627,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.751659672474489e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001026896716211,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,7.584624108858407e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001026896716211,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0004871155833825,293.27490234375,294.1499938964844,296.3955993652344,293.7676086425781,295.8758239746094,296.3016357421875,293.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390270035713,1.0427648078348284e-08,0.0010390165261924,-0.0263664163649082,0.0,1.0,0.0,-0.0099822459742426,60.0,2.126142263412476,0.0,-7.360601728123586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.751659672474489e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001026896716211,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,7.584624108858407e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001026896716211,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0004871155833825,293.27490234375,294.1499938964844,296.3955993652344,293.7676086425781,295.8758239746094,296.3016357421875,293.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390270035713,1.0427648078348284e-08,0.0010390165261924,-0.0263664163649082,0.0,1.0,0.0,-0.0099822459742426,60.0,2.126142263412476,0.0,-7.360601728123586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,0.000102757679997,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,7.589646702399477e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.050000000745058,0.0004874381702393,293.2758178710937,284.95001220703125,296.45001220703125,293.7968444824219,295.88604736328125,296.3472595214844,293.4022216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0508109937745758e-08,0.0010397041914984,-0.0265770461410284,0.0,1.0,0.0,-0.0100221326574683,60.0,2.163400888442993,0.0,-7.370354637714628e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,0.000102757679997,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,7.589646702399477e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.050000000745058,0.0004874381702393,293.2758178710937,284.95001220703125,296.45001220703125,293.7968444824219,295.88604736328125,296.3472595214844,293.4022216796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0508109937745758e-08,0.0010397041914984,-0.0265770461410284,0.0,1.0,0.0,-0.0100221326574683,60.0,2.163400888442993,0.0,-7.370354637714628e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.6364753842353821,0.050000000745058,0.0407816395163536,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.6364753842353821,0.050000000745058,0.0429450273513793,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.6364753842353821,0.050000000745058,0.0317190513014793,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.6364753842353821,0.050000000745058,0.0429450273513793,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3573608398437,0.6364753842353821,0.050000000745058,0.2037127315998077,293.3742980957031,284.95001220703125,296.47833251953125,293.81231689453125,296.935302734375,297.0830078125,293.46844482421875,1.0,0.1096987053751945,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.43400838971138,0.0186019856482744,0.4154064059257507,-0.0871378779411315,0.0,1.0,0.0,10.228556632995604,60.0,451.0181579589844,0.0,12.260104179382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6355895996094,0.6340232491493225,0.050000000745058,0.0452267788350582,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6355895996094,0.6340232491493225,0.050000000745058,0.0476259775459766,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6355895996094,0.6340232491493225,0.050000000745058,0.0351763851940631,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6355895996094,0.6340232491493225,0.050000000745058,0.0476259775459766,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6355895996094,0.6340232491493225,0.050000000745058,0.2259171307086944,293.6690368652344,284.95001220703125,296.50665283203125,293.8277587890625,297.0695495605469,297.24566650390625,293.7349853515625,1.0,0.1210746094584465,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818992912769317,0.0870899260044097,0.394809365272522,-0.0282796770334243,1.0,1.0,0.0,12.536873817443848,60.0,2635.81396484375,0.0,16.67320442199707,1.0,291.77752685546875,293.9033508300781,293.5728454589844,294.74676513671875,293.1499938964844,293.1499938964844,278.1499938964844,1377.299560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7816965579986572,0.7817070484161377,1.0462225930041313e-07,4.127026081085205,4.127015113830566,1.0807650141941847e-05,0.0,0.0,-0.0,6835.5576171875,0.0,16.602123260498047,1861.7274169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0456710793077945,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0480938479304313,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0355219505727291,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0480938479304313,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.2281365096569061,289.3179626464844,284.95001220703125,296.5633239746094,293.8586120605469,296.9483642578125,297.21173095703125,287.2603454589844,1.0,0.1405507773160934,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358041763305,0.1985603272914886,0.2880754768848419,0.0819181501865387,1.0,1.0,0.0,20.0749568939209,60.0,17612.56640625,0.0,23.169038772583008,1.0,282.0774230957031,286.1400146484375,299.21923828125,302.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,6863.0712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582360088825226,1.0,0.0,0.0,1.7449510097503662,1.7449562549591064,2.03340349003156e-07,4.265852451324463,4.265842437744141,9.786541340872644e-06,0.0,0.0,-0.0,9097.650390625,0.0,162.6456298828125,1895.4273681640625,0.0,393.9992065429688,0.4438401460647583,1.0,0.0,3.0,1.0,0.0
17647440,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0456710793077945,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0480938479304313,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0355219505727291,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.0480938479304313,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.5726689696311951,0.050000000745058,0.2281365096569061,289.3179626464844,284.95001220703125,296.5633239746094,293.8586120605469,296.9483642578125,297.21173095703125,287.2603454589844,1.0,0.1405507773160934,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866358041763305,0.1985603272914886,0.2880754768848419,0.0819181501865387,1.0,1.0,0.0,20.0749568939209,60.0,17612.56640625,0.0,23.169038772583008,1.0,282.0774230957031,286.1400146484375,299.21923828125,302.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,6863.0712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582360088825226,1.0,0.0,0.0,1.7449510097503662,1.7449562549591064,2.03340349003156e-07,4.265852451324463,4.265842437744141,9.786541340872644e-06,0.0,0.0,-0.0,9097.650390625,0.0,162.6456298828125,1895.4273681640625,0.0,393.9992065429688,0.4438401460647583,1.0,0.0,3.0,1.0,0.0
17647500,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.5506381392478943,0.050000000745058,0.0458080172538757,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.5506381392478943,0.050000000745058,0.0482380464673042,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.5506381392478943,0.050000000745058,0.0356284566223621,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.5506381392478943,0.050000000745058,0.0482380464673042,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.5506381392478943,0.050000000745058,0.2288205176591873,285.37359619140625,284.95001220703125,296.5916748046875,293.8739929199219,296.923095703125,297.1690979003906,283.63018798828125,1.0,0.1489439010620117,1.0,1.0,0.9508511424064636,1.0,-0.4880963563919067,0.2045932412147522,0.2835031449794769,0.0876522734761238,0.497230589389801,1.0,0.0,23.73607444763184,60.0,18651.9921875,0.0,26.3156795501709,1.0,279.6209716796875,282.41815185546875,299.0260925292969,302.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,10639.0791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775947213172913,1.0,0.0,0.0,2.172581195831299,2.1725893020629883,3.1495969210482144e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,7108.94970703125,0.0,313.9023132324219,1895.4368896484373,0.0,1438.6209716796875,0.5469251871109009,1.0,0.0,3.0,1.0,0.0
17647560,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.53364098072052,0.050000000745058,0.0459388568997383,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.53364098072052,0.050000000745058,0.0483758300542831,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.53364098072052,0.050000000745058,0.0357302241027355,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.53364098072052,0.050000000745058,0.0483758300542831,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7393493652344,0.53364098072052,0.050000000745058,0.2294740974903106,282.48150634765625,284.95001220703125,296.6199951171875,293.88934326171875,296.89990234375,297.1114196777344,281.49224853515625,1.0,0.1565003544092178,0.9999747276306152,0.9999747276306152,0.9606809616088868,1.0,-0.489489197731018,0.2051669657230377,0.2843222320079803,0.0879588648676872,5.551115123125783e-17,1.0,0.0,27.23577880859375,60.0,17615.09375,0.0,29.342205047607425,1.0,278.6031494140625,280.5253295898437,298.0136413574219,300.64215087890625,293.1499938964844,293.1499938964844,278.1499938964844,14474.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385252714157104,1.0,0.0,0.0,2.5341334342956543,2.534144401550293,4.285016359517613e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.65234375,0.0,498.1436462402344,1895.4371337890625,0.0,1927.0291748046875,0.6338348984718323,1.0,0.0,3.0,1.0,0.0
