time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0461774356663227,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0486270636320114,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0359157845377922,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0486270636320114,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.2306658625602722,280.3584289550781,284.95001220703125,296.6766662597656,293.9200134277344,296.85015869140625,296.9844055175781,280.2010498046875,1.0,0.1693250983953476,0.9999241828918456,0.9999241828918456,0.9803404808044434,1.0,-0.492031455039978,0.2058735340833664,0.2861579060554504,0.0881557688117027,5.551115123125783e-17,1.0,0.0,33.61708450317383,60.0,16586.87109375,0.0,34.90444564819336,1.0,278.1754455566406,279.4894714355469,296.7029113769531,298.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,21359.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730032563209534,1.0,0.0,0.0,3.078356981277466,3.078373432159424,6.323118100226566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.873046875,0.0,892.9432373046875,1895.4371337890625,0.0,1404.5634765625,0.764238715171814,1.0,0.0,3.0,1.0,0.0
17647680,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0461774356663227,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0486270636320114,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0359157845377922,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.0486270636320114,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.4099426269531,0.5104873180389404,0.050000000745058,0.2306658625602722,280.3584289550781,284.95001220703125,296.6766662597656,293.9200134277344,296.85015869140625,296.9844055175781,280.2010498046875,1.0,0.1693250983953476,0.9999241828918456,0.9999241828918456,0.9803404808044434,1.0,-0.492031455039978,0.2058735340833664,0.2861579060554504,0.0881557688117027,5.551115123125783e-17,1.0,0.0,33.61708450317383,60.0,16586.87109375,0.0,34.90444564819336,1.0,278.1754455566406,279.4894714355469,296.7029113769531,298.2891540527344,293.1499938964844,293.1499938964844,278.1499938964844,21359.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730032563209534,1.0,0.0,0.0,3.078356981277466,3.078373432159424,6.323118100226566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.873046875,0.0,892.9432373046875,1895.4371337890625,0.0,1404.5634765625,0.764238715171814,1.0,0.0,3.0,1.0,0.0
17647740,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0463812090456485,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0488416478037834,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0360742732882499,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0488416478037834,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.2316837459802627,280.0375366210937,284.95001220703125,296.7333374023437,293.9506225585937,296.81024169921875,296.8738098144531,280.0118103027344,1.0,0.1794889569282531,0.9998736381530762,0.9998736381530762,1.0,1.0,-0.4942027926445007,0.2064794450998306,0.2877233624458313,0.0882996022701263,5.551115123125783e-17,1.0,0.0,39.06718444824219,60.0,16491.373046875,0.0,39.6995735168457,1.0,278.1505432128906,279.3046569824219,296.43798828125,297.68359375,293.1499938964844,293.1499938964844,278.1499938964844,26556.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594685077667236,1.0,0.0,0.0,3.432499408721924,3.4325196743011475,7.861659696573042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.76123046875,0.0,1237.9375,1895.4371337890625,0.0,727.2108154296875,0.8488459587097168,1.0,0.0,3.0,1.0,0.0
17647800,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0463812090456485,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0488416478037834,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0360742732882499,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.0488416478037834,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,280.0448303222656,0.4961832761764526,0.050000000745058,0.2316837459802627,280.0375366210937,284.95001220703125,296.7333374023437,293.9506225585937,296.81024169921875,296.8738098144531,280.0118103027344,1.0,0.1794889569282531,0.9998736381530762,0.9998736381530762,1.0,1.0,-0.4942027926445007,0.2064794450998306,0.2877233624458313,0.0882996022701263,5.551115123125783e-17,1.0,0.0,39.06718444824219,60.0,16491.373046875,0.0,39.6995735168457,1.0,278.1505432128906,279.3046569824219,296.43798828125,297.68359375,293.1499938964844,293.1499938964844,278.1499938964844,26556.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594685077667236,1.0,0.0,0.0,3.432499408721924,3.4325196743011475,7.861659696573042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.76123046875,0.0,1237.9375,1895.4371337890625,0.0,727.2108154296875,0.8488459587097168,1.0,0.0,3.0,1.0,0.0
17647860,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0465498566627502,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0490192398428916,296.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0362054444849491,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0490192398428916,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.2325261831283569,279.968017578125,284.95001220703125,296.7900085449219,293.9811096191406,296.783935546875,296.7869567871094,279.95758056640625,1.0,0.1874498873949051,0.9999241828918456,0.9999241828918456,0.9962912201881408,1.0,-0.4959999322891235,0.2072854191064834,0.2887144982814789,0.0886895805597305,5.551115123125783e-17,1.0,0.0,43.57757568359375,48.0,16507.65625,0.0,43.69902420043945,1.0,278.1500244140625,279.2323913574219,296.619384765625,297.7726745605469,293.1499938964844,293.1499938964844,278.1499938964844,30101.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841406345367431,1.0,0.0,0.0,3.654428720474243,3.654451608657837,8.91111938017275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.83984375,0.0,1493.91552734375,1895.4371337890625,0.0,460.5946044921875,0.9017727971076964,1.0,0.0,3.0,1.0,0.0
17647920,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0465498566627502,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0490192398428916,296.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0362054444849491,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.0490192398428916,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9704284667969,0.4864314198493957,0.050000000745058,0.2325261831283569,279.968017578125,284.95001220703125,296.7900085449219,293.9811096191406,296.783935546875,296.7869567871094,279.95758056640625,1.0,0.1874498873949051,0.9999241828918456,0.9999241828918456,0.9962912201881408,1.0,-0.4959999322891235,0.2072854191064834,0.2887144982814789,0.0886895805597305,5.551115123125783e-17,1.0,0.0,43.57757568359375,48.0,16507.65625,0.0,43.69902420043945,1.0,278.1500244140625,279.2323913574219,296.619384765625,297.7726745605469,293.1499938964844,293.1499938964844,278.1499938964844,30101.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841406345367431,1.0,0.0,0.0,3.654428720474243,3.654451608657837,8.91111938017275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.83984375,0.0,1493.91552734375,1895.4371337890625,0.0,460.5946044921875,0.9017727971076964,1.0,0.0,3.0,1.0,0.0
17647980,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0465920679271221,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0490636900067329,296.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0362382754683494,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0490636900067329,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.2327370345592498,279.93511962890625,284.95001220703125,296.8466796875,294.01153564453125,296.7631225585937,296.7103576660156,279.9293518066406,1.0,0.1888986080884933,0.9999747276306152,0.9999747276306152,0.9925824999809264,1.0,-0.4964499175548553,0.2075546681880951,0.2888952493667602,0.0887836292386055,5.551115123125783e-17,1.0,0.0,44.70579147338867,36.0,16554.375,0.0,44.703880310058594,1.0,278.1499938964844,279.1949157714844,296.8735656738281,298.0233764648437,293.1499938964844,293.1499938964844,278.1499938964844,32394.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573017656803131,1.0,0.0,0.0,3.7910332679748535,3.791057825088501,9.58977580012288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.75048828125,0.0,1667.7867431640625,1895.4371337890625,0.0,391.78656005859375,0.9343140125274658,1.0,0.0,3.0,1.0,0.0
17648040,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0465920679271221,296.6763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0490636900067329,296.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0362382754683494,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.0490636900067329,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9364013671875,0.4841334819793701,0.050000000745058,0.2327370345592498,279.93511962890625,284.95001220703125,296.8466796875,294.01153564453125,296.7631225585937,296.7103576660156,279.9293518066406,1.0,0.1888986080884933,0.9999747276306152,0.9999747276306152,0.9925824999809264,1.0,-0.4964499175548553,0.2075546681880951,0.2888952493667602,0.0887836292386055,5.551115123125783e-17,1.0,0.0,44.70579147338867,36.0,16554.375,0.0,44.703880310058594,1.0,278.1499938964844,279.1949157714844,296.8735656738281,298.0233764648437,293.1499938964844,293.1499938964844,278.1499938964844,32394.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573017656803131,1.0,0.0,0.0,3.7910332679748535,3.791057825088501,9.58977580012288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.75048828125,0.0,1667.7867431640625,1895.4371337890625,0.0,391.78656005859375,0.9343140125274658,1.0,0.0,3.0,1.0,0.0
17648100,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,279.92596435546875,0.4853988289833069,0.050000000745058,0.0465687550604343,296.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,279.92596435546875,0.4853988289833069,0.050000000745058,0.049039140343666,296.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,279.92596435546875,0.4853988289833069,0.050000000745058,0.0362201407551765,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,279.92596435546875,0.4853988289833069,0.050000000745058,0.049039140343666,296.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,279.92596435546875,0.4853988289833069,0.050000000745058,0.2326205670833587,279.9250183105469,284.95001220703125,296.875,294.0267333984375,296.75616455078125,296.6773681640625,279.9209899902344,1.0,0.1876642554998397,1.0,1.0,0.9907280802726746,1.0,-0.4962016940116882,0.2074988484382629,0.2887028455734253,0.0887185186147689,5.551115123125783e-17,1.0,0.0,44.08161544799805,36.0,16608.025390625,0.0,44.14780807495117,1.0,278.1499938964844,279.1853332519531,296.9729919433594,298.1372985839844,293.1499938964844,293.1499938964844,278.1499938964844,33186.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567034244537353,1.0,0.0,0.0,3.837107658386232,3.8371329307556152,9.824291282711783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.4609375,0.0,1729.33740234375,1895.4371337890625,0.0,390.3759460449219,0.9452849626541138,1.0,0.0,3.0,1.0,0.0
17648160,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.4880036115646362,0.050000000745058,0.0465213656425476,296.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.246826171875,0.4880036115646362,0.050000000745058,0.0489892363548278,296.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2468566894531,0.4880036115646362,0.050000000745058,0.0361832827329635,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24688720703125,0.4880036115646362,0.050000000745058,0.0489892363548278,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.4880036115646362,0.050000000745058,0.2323838472366333,279.9178771972656,284.95001220703125,296.90362548828125,294.04205322265625,296.7631225585937,296.666259765625,279.9148864746094,1.0,0.1853061020374298,1.0,1.0,0.9888211488723756,1.0,-0.4956968426704407,0.2073415219783783,0.2883553206920624,0.0885905846953392,5.551115123125783e-17,1.0,0.0,42.813358306884766,25.0,16623.845703125,0.0,43.01954650878906,1.0,278.1499938964844,279.1767578125,297.0445556640625,298.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,33812.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602865278720855,1.0,0.0,0.0,3.873140335083008,3.873166084289551,1.000966904030065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.26904296875,0.0,1778.5150146484375,1895.4371337890625,0.0,398.8988342285156,0.953861653804779,1.0,0.0,3.0,1.0,0.0
17648220,296.7709045410156,297.1499938964844,293.1499938964844,0.0017019250662997,-183.21104431152344,283.1601867675781,0.4961508512496948,0.050000000745058,0.0463817305862903,296.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.920166015625,0.4961508512496948,0.050000000745058,0.0488421991467475,296.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9544982910156,0.4961508512496948,0.050000000745058,0.0360746793448925,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9273986816406,0.4961508512496948,0.050000000745058,0.0488421991467475,296.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9101867675781,0.4961508512496948,0.050000000745058,0.2316863536834716,279.9059753417969,284.95001220703125,296.9599914550781,294.0721435546875,296.8061828613281,296.69952392578125,279.9025573730469,1.0,0.1783881187438964,1.0,1.0,0.9850665926933287,1.0,-0.4942090809345245,0.2068398296833038,0.2873692512512207,0.0882084965705871,5.551115123125783e-17,1.0,0.0,39.07671356201172,25.0,16482.12890625,0.0,39.708255767822266,1.0,278.1499938964844,279.15509033203125,297.1117553710937,298.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,34682.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696612358093261,1.0,0.0,0.0,3.922663450241089,3.922689914703369,1.02672800039727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.974609375,0.0,1847.61328125,1895.4371337890625,0.0,422.082763671875,0.965646505355835,1.0,0.0,3.0,1.0,0.0
17648280,296.7709045410156,297.1499938964844,293.1499938964844,0.0017019250662997,-183.21104431152344,283.1601867675781,0.4961508512496948,0.050000000745058,0.0463817305862903,296.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.920166015625,0.4961508512496948,0.050000000745058,0.0488421991467475,296.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9544982910156,0.4961508512496948,0.050000000745058,0.0360746793448925,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9273986816406,0.4961508512496948,0.050000000745058,0.0488421991467475,296.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9101867675781,0.4961508512496948,0.050000000745058,0.2316863536834716,279.9059753417969,284.95001220703125,296.9599914550781,294.0721435546875,296.8061828613281,296.69952392578125,279.9025573730469,1.0,0.1783881187438964,1.0,1.0,0.9850665926933287,1.0,-0.4942090809345245,0.2068398296833038,0.2873692512512207,0.0882084965705871,5.551115123125783e-17,1.0,0.0,39.07671356201172,25.0,16482.12890625,0.0,39.708255767822266,1.0,278.1499938964844,279.15509033203125,297.1117553710937,298.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,34682.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696612358093261,1.0,0.0,0.0,3.922663450241089,3.922689914703369,1.02672800039727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.974609375,0.0,1847.61328125,1895.4371337890625,0.0,422.082763671875,0.965646505355835,1.0,0.0,3.0,1.0,0.0
17648340,296.7843933105469,297.1499938964844,293.1499938964844,0.0017012665048241,-183.19093322753903,283.1568603515625,0.5034852027893066,0.050000000745058,0.0462705418467521,296.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,279.89520263671875,0.5034852027893066,0.050000000745058,0.0487251095473766,296.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8951110839844,0.5034852027893066,0.050000000745058,0.035988200455904,296.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8951721191406,0.5034852027893066,0.050000000745058,0.0487251095473766,296.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.8952331542969,0.5034852027893066,0.050000000745058,0.2311309427022934,279.894775390625,284.95001220703125,297.01666259765625,294.1023254394531,296.8324584960937,296.7039794921875,279.8927917480469,1.0,0.1730559468269348,1.0,1.0,0.9812922477722168,1.0,-0.4930241405963897,0.2064789980649948,0.2865451276302337,0.087863951921463,5.551115123125783e-17,1.0,0.0,36.10044479370117,25.0,16409.23828125,0.0,37.08462142944336,1.0,278.1499938964844,279.1427917480469,297.1251525878906,298.3305358886719,293.1499938964844,293.1499938964844,278.1499938964844,35208.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744515419006347,1.0,0.0,0.0,3.9522554874420166,3.952282190322876,1.0422772902529689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.01318359375,0.0,1889.743896484375,1895.4371337890625,0.0,434.4474792480469,0.972686767578125,1.0,0.0,3.0,1.0,0.0
17648400,296.7843933105469,297.1499938964844,293.1499938964844,0.0017012665048241,-183.19093322753903,283.1568603515625,0.5034852027893066,0.050000000745058,0.0462705418467521,296.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,279.89520263671875,0.5034852027893066,0.050000000745058,0.0487251095473766,296.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8951110839844,0.5034852027893066,0.050000000745058,0.035988200455904,296.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8951721191406,0.5034852027893066,0.050000000745058,0.0487251095473766,296.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,279.8952331542969,0.5034852027893066,0.050000000745058,0.2311309427022934,279.894775390625,284.95001220703125,297.01666259765625,294.1023254394531,296.8324584960937,296.7039794921875,279.8927917480469,1.0,0.1730559468269348,1.0,1.0,0.9812922477722168,1.0,-0.4930241405963897,0.2064789980649948,0.2865451276302337,0.087863951921463,5.551115123125783e-17,1.0,0.0,36.10044479370117,25.0,16409.23828125,0.0,37.08462142944336,1.0,278.1499938964844,279.1427917480469,297.1251525878906,298.3305358886719,293.1499938964844,293.1499938964844,278.1499938964844,35208.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744515419006347,1.0,0.0,0.0,3.9522554874420166,3.952282190322876,1.0422772902529689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.01318359375,0.0,1889.743896484375,1895.4371337890625,0.0,434.4474792480469,0.972686767578125,1.0,0.0,3.0,1.0,0.0
17648460,296.7930603027344,297.1499938964844,293.1499938964844,0.0016998333157971,-183.0640411376953,283.1546325683594,0.5097309350967407,0.050000000745058,0.0461869277060031,296.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.0486370585858821,296.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.0359231643378734,296.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.0486370585858821,296.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.2307132631540298,279.8886413574219,284.95001220703125,297.0733337402344,294.1324462890625,296.8570861816406,296.705322265625,279.8874816894531,1.0,0.1688115000724792,1.0,1.0,0.977468729019165,1.0,-0.4921332001686096,0.2062520384788513,0.2858811616897583,0.0875640735030174,5.551115123125783e-17,1.0,0.0,33.86135482788086,25.0,16362.8828125,0.0,35.118927001953125,1.0,278.1499938964844,279.13543701171875,297.1350402832031,298.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,35522.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746455550193786,1.0,0.0,0.0,3.969871759414673,3.9698989391326895,1.051589492817584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.65283203125,0.0,1915.12646484375,1895.4371337890625,0.0,434.9559020996094,0.9768773317337036,1.0,0.0,3.0,1.0,0.0
17648520,296.7930603027344,297.1499938964844,293.1499938964844,0.0016998333157971,-183.0640411376953,283.1546325683594,0.5097309350967407,0.050000000745058,0.0461869277060031,296.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.0486370585858821,296.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.0359231643378734,296.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.0486370585858821,296.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8888854980469,0.5097309350967407,0.050000000745058,0.2307132631540298,279.8886413574219,284.95001220703125,297.0733337402344,294.1324462890625,296.8570861816406,296.705322265625,279.8874816894531,1.0,0.1688115000724792,1.0,1.0,0.977468729019165,1.0,-0.4921332001686096,0.2062520384788513,0.2858811616897583,0.0875640735030174,5.551115123125783e-17,1.0,0.0,33.86135482788086,25.0,16362.8828125,0.0,35.118927001953125,1.0,278.1499938964844,279.13543701171875,297.1350402832031,298.3367614746094,293.1499938964844,293.1499938964844,278.1499938964844,35522.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746455550193786,1.0,0.0,0.0,3.969871759414673,3.9698989391326895,1.051589492817584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.65283203125,0.0,1915.12646484375,1895.4371337890625,0.0,434.9559020996094,0.9768773317337036,1.0,0.0,3.0,1.0,0.0
17648580,296.79693603515625,297.1499938964844,293.1499938964844,0.0016990236472338,-182.98602294921875,283.15380859375,0.5126269459724426,0.050000000745058,0.0461512953042984,296.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.88677978515625,0.5126269459724426,0.050000000745058,0.048599537461996,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,279.88677978515625,0.5126269459724426,0.050000000745058,0.0358954519033432,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.88677978515625,0.5126269459724426,0.050000000745058,0.048599537461996,296.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.88677978515625,0.5126269459724426,0.050000000745058,0.2305352836847305,279.8865966796875,284.95001220703125,297.1028137207031,294.1480407714844,296.8698425292969,296.7059020996094,279.8857116699219,1.0,0.1669666320085525,1.0,1.0,0.9754804968833924,1.0,-0.4917535185813904,0.2061728984117508,0.2855806350708008,0.0874191224575042,5.551115123125783e-17,1.0,0.0,32.90693283081055,25.0,16343.8896484375,0.0,34.28316116333008,1.0,278.1499938964844,279.1327209472656,297.1442565917969,298.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,35630.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738050699234009,1.0,0.0,0.0,3.9759156703948975,3.975942850112915,1.0547938700256054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.0244140625,0.0,1923.8865966796875,1895.4371337890625,0.0,432.7575988769531,0.9783149361610411,1.0,0.0,3.0,1.0,0.0
17648640,296.800537109375,297.1499938964844,293.1499938964844,0.0016982821980491,-182.9129333496093,283.15313720703125,0.5151575207710266,0.050000000745058,0.0461216457188129,296.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8852233886719,0.5151575207710266,0.050000000745058,0.0485683120787143,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8852233886719,0.5151575207710266,0.050000000745058,0.0358723886311054,296.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8852233886719,0.5151575207710266,0.050000000745058,0.0485683120787143,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8852233886719,0.5151575207710266,0.050000000745058,0.2303871661424636,279.88507080078125,284.95001220703125,297.1300048828125,294.1624450683594,296.8817138671875,296.70654296875,279.8843994140625,1.0,0.1654136180877685,1.0,1.0,0.9736452102661132,1.0,-0.4914374351501465,0.206116184592247,0.2853212654590606,0.087289460003376,5.551115123125783e-17,1.0,0.0,32.11244201660156,25.0,16328.0849609375,0.0,33.58840560913086,1.0,278.1499938964844,279.130615234375,297.1548767089844,298.3515930175781,293.1499938964844,293.1499938964844,278.1499938964844,35711.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728791117668152,1.0,0.0,0.0,3.9804322719573975,3.980459690093994,1.0571917528068298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.68896484375,0.0,1930.4508056640625,1895.4371337890625,0.0,430.3487854003906,0.979389190673828,1.0,0.0,3.0,1.0,0.0
17648700,296.8043518066406,297.1499938964844,293.1499938964844,0.00169752468355,-182.8363647460937,283.152587890625,0.5175585746765137,0.050000000745058,0.0460947006940841,296.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,279.8840637207031,0.5175585746765137,0.050000000745058,0.0485399402678012,296.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,279.8840637207031,0.5175585746765137,0.050000000745058,0.0358514338731765,296.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,279.8840637207031,0.5175585746765137,0.050000000745058,0.0485399402678012,296.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8840637207031,0.5175585746765137,0.050000000745058,0.2302525788545608,279.8839416503906,284.95001220703125,297.1583251953125,294.17742919921875,296.894287109375,296.7075500488281,279.8834533691406,1.0,0.1639882624149322,1.0,1.0,0.9717334508895874,1.0,-0.491150438785553,0.20607690513134,0.2850735485553741,0.0871599018573761,5.551115123125783e-17,1.0,0.0,31.390283584594727,25.0,16313.669921875,0.0,32.95767593383789,1.0,278.1499938964844,279.1288757324219,297.1683654785156,298.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,35774.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718623459339142,1.0,0.0,0.0,3.9839212894439697,3.9839487075805664,1.0590458714432316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.6220703125,0.0,1935.5316162109373,1895.4371337890625,0.0,427.7194519042969,0.9802191257476808,1.0,0.0,3.0,1.0,0.0
17648760,296.8083801269531,297.1499938964844,293.1499938964844,0.0016967869596555,-182.7606964111328,283.1521301269531,0.5198003649711609,0.050000000745058,0.0460705235600471,296.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8831787109375,0.5198003649711609,0.050000000745058,0.0485144779086113,296.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8831787109375,0.5198003649711609,0.050000000745058,0.0358326286077499,296.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8831787109375,0.5198003649711609,0.050000000745058,0.0485144779086113,296.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8831787109375,0.5198003649711609,0.050000000745058,0.2301318049430847,279.8830871582031,284.95001220703125,297.1866760253906,294.1923828125,296.9070129394531,296.70880126953125,279.8827209472656,1.0,0.1626970022916793,1.0,1.0,0.9698261022567748,1.0,-0.4908926784992218,0.2060513943433761,0.2848412692546844,0.0870342552661895,5.551115123125783e-17,1.0,0.0,30.742053985595703,25.0,16300.564453125,0.0,32.392127990722656,1.0,278.1499938964844,279.1273803710937,297.1831359863281,298.376220703125,293.1499938964844,293.1499938964844,278.1499938964844,35824.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709219336509704,1.0,0.0,0.0,3.9866867065429688,3.986714124679565,1.060516638062836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.71630859375,0.0,1939.5650634765625,1895.4371337890625,0.0,425.3019409179688,0.9808768033981324,1.0,0.0,3.0,1.0,0.0
17648820,296.8183898925781,297.1499938964844,293.1499938964844,0.0016953098820522,-182.60557556152344,283.15142822265625,0.523853063583374,0.050000000745058,0.0460290201008319,296.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9021301269531,0.523853063583374,0.050000000745058,0.04847077652812,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.95220947265625,0.523853063583374,0.050000000745058,0.0358003489673137,296.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9124755859375,0.523853063583374,0.050000000745058,0.04847077652812,296.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8871765136719,0.523853063583374,0.050000000745058,0.2299244850873947,279.8821716308594,284.95001220703125,297.24334716796875,294.22222900390625,296.9341735839844,296.7142333984375,279.88201904296875,1.0,0.1604530066251754,1.0,1.0,0.9660113453865052,1.0,-0.490450382232666,0.2060358822345733,0.2844144999980926,0.086791805922985,5.551115123125783e-17,1.0,0.0,29.628807067871094,25.0,16278.5859375,0.0,31.422260284423828,1.0,278.1499938964844,279.12506103515625,297.2147216796875,298.4057312011719,293.1499938964844,293.1499938964844,278.1499938964844,35895.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469388484954834,1.0,0.0,0.0,3.990646123886109,3.990673542022705,1.0626242783473572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.28466796875,0.0,1945.3497314453125,1895.4371337890625,0.0,421.3895263671875,0.9818185567855836,1.0,0.0,3.0,1.0,0.0
17648880,296.8183898925781,297.1499938964844,293.1499938964844,0.0016953098820522,-182.60557556152344,283.15142822265625,0.523853063583374,0.050000000745058,0.0460290201008319,296.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9021301269531,0.523853063583374,0.050000000745058,0.04847077652812,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.95220947265625,0.523853063583374,0.050000000745058,0.0358003489673137,296.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9124755859375,0.523853063583374,0.050000000745058,0.04847077652812,296.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8871765136719,0.523853063583374,0.050000000745058,0.2299244850873947,279.8821716308594,284.95001220703125,297.24334716796875,294.22222900390625,296.9341735839844,296.7142333984375,279.88201904296875,1.0,0.1604530066251754,1.0,1.0,0.9660113453865052,1.0,-0.490450382232666,0.2060358822345733,0.2844144999980926,0.086791805922985,5.551115123125783e-17,1.0,0.0,29.628807067871094,25.0,16278.5859375,0.0,31.422260284423828,1.0,278.1499938964844,279.12506103515625,297.2147216796875,298.4057312011719,293.1499938964844,293.1499938964844,278.1499938964844,35895.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469388484954834,1.0,0.0,0.0,3.990646123886109,3.990673542022705,1.0626242783473572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.28466796875,0.0,1945.3497314453125,1895.4371337890625,0.0,421.3895263671875,0.9818185567855836,1.0,0.0,3.0,1.0,0.0
17648940,296.828125,297.1499938964844,293.1499938964844,0.0016940224450081,-182.46853637695312,283.1509704589844,0.527279794216156,0.050000000745058,0.0459959506988525,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,279.8813781738281,0.527279794216156,0.050000000745058,0.04843595251441,296.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,279.88037109375,0.527279794216156,0.050000000745058,0.0357746295630931,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.88116455078125,0.527279794216156,0.050000000745058,0.04843595251441,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8816833496094,0.527279794216156,0.050000000745058,0.2297592908143997,279.8817749023437,284.95001220703125,297.29998779296875,294.25201416015625,296.96075439453125,296.71856689453125,279.8817443847656,1.0,0.158638447523117,1.0,1.0,0.96219664812088,1.0,-0.4900979697704315,0.2060627043247223,0.2840352654457092,0.0865636393427848,5.551115123125783e-17,1.0,0.0,28.7409896850586,25.0,16259.1064453125,0.0,30.650043487548828,1.0,278.1499938964844,279.123291015625,297.2466735839844,298.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,35937.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683315753936767,1.0,0.0,0.0,3.9930055141448975,3.993032932281494,1.0638810863383696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.00732421875,0.0,1948.8021240234373,1895.4371337890625,0.0,418.714111328125,0.982379674911499,1.0,0.0,3.0,1.0,0.0
17649000,296.828125,297.1499938964844,293.1499938964844,0.0016940224450081,-182.46853637695312,283.1509704589844,0.527279794216156,0.050000000745058,0.0459959506988525,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,279.8813781738281,0.527279794216156,0.050000000745058,0.04843595251441,296.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,279.88037109375,0.527279794216156,0.050000000745058,0.0357746295630931,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.88116455078125,0.527279794216156,0.050000000745058,0.04843595251441,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8816833496094,0.527279794216156,0.050000000745058,0.2297592908143997,279.8817749023437,284.95001220703125,297.29998779296875,294.25201416015625,296.96075439453125,296.71856689453125,279.8817443847656,1.0,0.158638447523117,1.0,1.0,0.96219664812088,1.0,-0.4900979697704315,0.2060627043247223,0.2840352654457092,0.0865636393427848,5.551115123125783e-17,1.0,0.0,28.7409896850586,25.0,16259.1064453125,0.0,30.650043487548828,1.0,278.1499938964844,279.123291015625,297.2466735839844,298.4365539550781,293.1499938964844,293.1499938964844,278.1499938964844,35937.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683315753936767,1.0,0.0,0.0,3.9930055141448975,3.993032932281494,1.0638810863383696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.00732421875,0.0,1948.8021240234373,1895.4371337890625,0.0,418.714111328125,0.982379674911499,1.0,0.0,3.0,1.0,0.0
17649060,296.83819580078125,297.1499938964844,293.1499938964844,0.0016928216209635,-182.3383636474609,283.1506652832031,0.5301260948181152,0.050000000745058,0.045969758182764,296.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,279.88189697265625,0.5301260948181152,0.050000000745058,0.0484083667397499,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8819885253906,0.5301260948181152,0.050000000745058,0.0357542559504509,296.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8819274902344,0.5301260948181152,0.050000000745058,0.0484083667397499,296.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.88189697265625,0.5301260948181152,0.050000000745058,0.2296284586191177,279.88189697265625,284.95001220703125,297.3566589355469,294.2816772460937,296.98779296875,296.7235717773437,279.8819885253906,1.0,0.1571834236383438,1.0,1.0,0.9583902955055236,1.0,-0.4898188412189483,0.2061230242252349,0.2836958169937134,0.0863501876592636,5.551115123125783e-17,1.0,0.0,28.03708267211914,25.0,16243.013671875,0.0,30.038593292236328,1.0,278.1499938964844,279.1219787597656,297.2776184082031,298.46685791015625,293.1499938964844,293.1499938964844,278.1499938964844,35962.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675472974777221,1.0,0.0,0.0,3.994379997253418,3.9944076538085938,1.0646136843206475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.86279296875,0.0,1950.8154296875,1895.4371337890625,0.0,416.7398071289063,0.9827065467834472,1.0,0.0,3.0,1.0,0.0
17649120,296.83819580078125,297.1499938964844,293.1499938964844,0.0016928216209635,-182.3383636474609,283.1506652832031,0.5301260948181152,0.050000000745058,0.045969758182764,296.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,279.88189697265625,0.5301260948181152,0.050000000745058,0.0484083667397499,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8819885253906,0.5301260948181152,0.050000000745058,0.0357542559504509,296.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8819274902344,0.5301260948181152,0.050000000745058,0.0484083667397499,296.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.88189697265625,0.5301260948181152,0.050000000745058,0.2296284586191177,279.88189697265625,284.95001220703125,297.3566589355469,294.2816772460937,296.98779296875,296.7235717773437,279.8819885253906,1.0,0.1571834236383438,1.0,1.0,0.9583902955055236,1.0,-0.4898188412189483,0.2061230242252349,0.2836958169937134,0.0863501876592636,5.551115123125783e-17,1.0,0.0,28.03708267211914,25.0,16243.013671875,0.0,30.038593292236328,1.0,278.1499938964844,279.1219787597656,297.2776184082031,298.46685791015625,293.1499938964844,293.1499938964844,278.1499938964844,35962.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675472974777221,1.0,0.0,0.0,3.994379997253418,3.9944076538085938,1.0646136843206475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.86279296875,0.0,1950.8154296875,1895.4371337890625,0.0,416.7398071289063,0.9827065467834472,1.0,0.0,3.0,1.0,0.0
17649180,296.8487854003906,297.1499938964844,293.1499938964844,0.0016917082248255,-182.21597290039065,283.15045166015625,0.5324761271476746,0.050000000745058,0.0459489375352859,296.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.0483864434063434,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.0357380621135234,296.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.0483864434063434,296.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.2295244485139846,279.88238525390625,284.95001220703125,297.413330078125,294.311279296875,297.01519775390625,296.729248046875,279.8825378417969,1.0,0.1560147404670715,1.0,1.0,0.9545839428901672,1.0,-0.489596962928772,0.2062086015939712,0.2833883464336395,0.086152084171772,5.551115123125783e-17,1.0,0.0,27.476856231689453,25.0,16229.4521484375,0.0,29.552467346191406,1.0,278.1499938964844,279.1209411621094,297.3077392578125,298.49639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35977.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668518304824829,1.0,0.0,0.0,3.995187759399414,3.9952151775360094,1.0650442163750995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.80078125,0.0,1951.9989013671875,1895.4371337890625,0.0,414.9969482421875,0.9828986525535583,1.0,0.0,3.0,1.0,0.0
17649240,296.8487854003906,297.1499938964844,293.1499938964844,0.0016917082248255,-182.21597290039065,283.15045166015625,0.5324761271476746,0.050000000745058,0.0459489375352859,296.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.0483864434063434,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.0357380621135234,296.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.0483864434063434,296.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,279.8823547363281,0.5324761271476746,0.050000000745058,0.2295244485139846,279.88238525390625,284.95001220703125,297.413330078125,294.311279296875,297.01519775390625,296.729248046875,279.8825378417969,1.0,0.1560147404670715,1.0,1.0,0.9545839428901672,1.0,-0.489596962928772,0.2062086015939712,0.2833883464336395,0.086152084171772,5.551115123125783e-17,1.0,0.0,27.476856231689453,25.0,16229.4521484375,0.0,29.552467346191406,1.0,278.1499938964844,279.1209411621094,297.3077392578125,298.49639892578125,293.1499938964844,293.1499938964844,278.1499938964844,35977.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668518304824829,1.0,0.0,0.0,3.995187759399414,3.9952151775360094,1.0650442163750995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.80078125,0.0,1951.9989013671875,1895.4371337890625,0.0,414.9969482421875,0.9828986525535583,1.0,0.0,3.0,1.0,0.0
17649300,296.854248046875,297.1499938964844,293.1499938964844,0.0016911790007725,-182.15728759765625,283.1503601074219,0.5334919691085815,0.050000000745058,0.0459401495754718,296.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8826904296875,0.5334919691085815,0.050000000745058,0.0483771860599517,296.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8826904296875,0.5334919691085815,0.050000000745058,0.0357312262058258,296.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.8826904296875,0.5334919691085815,0.050000000745058,0.0483771860599517,296.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8826904296875,0.5334919691085815,0.050000000745058,0.2294805496931076,279.8827209472656,284.95001220703125,297.4416809082031,294.3260498046875,297.029052734375,296.7322692871094,279.8829040527344,1.0,0.1555181294679641,1.0,1.0,0.952680766582489,1.0,-0.4895033240318298,0.2062585651874542,0.2832447588443756,0.0860592275857925,5.551115123125783e-17,1.0,0.0,27.24018096923828,25.0,16223.4453125,0.0,29.34723663330078,1.0,278.1499938964844,279.1205139160156,297.32257080078125,298.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,35982.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665117263793945,1.0,0.0,0.0,3.995458841323853,3.995486497879028,1.0651888260326814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.29833984375,0.0,1952.396484375,1895.4371337890625,0.0,414.1473083496094,0.9829631447792052,1.0,0.0,3.0,1.0,0.0
17649360,296.8598022460937,297.1499938964844,293.1499938964844,0.0016906646778807,-182.0999755859375,283.1502990722656,0.5344201922416687,0.050000000745058,0.045932225883007,296.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8830871582031,0.5344201922416687,0.050000000745058,0.0483688451349735,296.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8830871582031,0.5344201922416687,0.050000000745058,0.0357250645756721,296.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,279.8830871582031,0.5344201922416687,0.050000000745058,0.0483688451349735,296.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8830871582031,0.5344201922416687,0.050000000745058,0.2294409722089767,279.88311767578125,284.95001220703125,297.4700012207031,294.3408203125,297.04296875,296.73541259765625,279.8833312988281,1.0,0.1550686061382293,1.0,1.0,0.9507805705070496,1.0,-0.4894188940525055,0.2063121795654297,0.2831067144870758,0.0859702080488205,5.551115123125783e-17,1.0,0.0,27.02667999267578,25.0,16217.85546875,0.0,29.16217041015625,1.0,278.1499938964844,279.1201171875,297.3373718261719,298.5255432128906,293.1499938964844,293.1499938964844,278.1499938964844,35985.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661727249622345,1.0,0.0,0.0,3.995671987533569,3.995699405670166,1.0653023991835653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.8125,0.0,1952.708740234375,1895.4371337890625,0.0,413.3021545410156,0.9830138087272644,1.0,0.0,3.0,1.0,0.0
17649420,296.8664245605469,297.1499938964844,293.1499938964844,0.0016901335911825,-182.0404052734375,283.1502685546875,0.5352881550788879,0.050000000745058,0.0459249094128608,296.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0868530273437,0.5352881550788879,0.050000000745058,0.0483611412346363,296.5384826660156,297.1499938964844,293.1499938964844,0.8499997854232788,-1544.1346435546875,281.501953125,0.5352881550788879,0.050000000745058,0.0357193723320961,296.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.699462890625,0.5352881550788879,0.050000000745058,0.0483611412346363,296.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1936950683594,0.5352881550788879,0.050000000745058,0.2294044345617294,279.8835754394531,284.95001220703125,297.4981994628906,294.35546875,297.05926513671875,296.74267578125,279.8838806152344,1.0,0.1546519696712494,1.0,1.0,0.9488894939422609,1.0,-0.4893409013748169,0.2063677310943603,0.2829731702804565,0.0858852565288543,5.551115123125783e-17,1.0,0.0,26.82940101623535,25.0,16214.6220703125,0.0,28.99122810363769,1.0,278.1499938964844,279.119873046875,297.3520812988281,298.5400390625,293.1499938964844,293.1499938964844,278.1499938964844,35989.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658382534980774,1.0,0.0,0.0,3.995849132537842,3.9958767890930176,1.0653969866325497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.44921875,0.0,1952.96875,1895.4371337890625,0.0,412.469970703125,0.9830560088157654,1.0,0.0,3.0,1.0,0.0
