time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.872802734375,297.1499938964844,293.1499938964844,0.0016895933076739,-181.9794921875,283.15020751953125,0.5360895395278931,0.050000000745058,0.0459182299673557,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9193420410156,0.5360895395278931,0.050000000745058,0.0483541041612625,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,280.0060729980469,0.5360895395278931,0.050000000745058,0.03571417927742,296.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.93731689453125,0.5360895395278931,0.050000000745058,0.0483541041612625,296.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,279.8931884765625,0.5360895395278931,0.050000000745058,0.2293710559606552,279.8841552734375,284.95001220703125,297.52667236328125,294.3702392578125,297.0722961425781,296.7442932128906,279.8843994140625,1.0,0.1542703062295913,1.0,1.0,0.9469802975654602,1.0,-0.4892697036266327,0.2064263075590133,0.2828433811664581,0.0858042314648628,5.551115123125783e-17,1.0,0.0,26.64919090270996,25.0,16208.451171875,0.0,28.83512687683105,1.0,278.1499938964844,279.1194763183594,297.3669128417969,298.5546264648437,293.1499938964844,293.1499938964844,278.1499938964844,35991.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655069708824157,1.0,0.0,0.0,3.9959893226623535,3.996016979217529,1.0654716788849328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.93310546875,0.0,1953.1741943359373,1895.4371337890625,0.0,411.64739990234375,0.9830893278121948,1.0,0.0,3.0,1.0,0.0
17649540,296.8847045898437,297.1499938964844,293.1499938964844,0.0016886675730347,-181.8750457763672,283.150146484375,0.5374723672866821,0.050000000745058,0.0459068715572357,296.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8846435546875,0.5374723672866821,0.050000000745058,0.0483421459794044,296.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,279.88348388671875,0.5374723672866821,0.050000000745058,0.035705342888832,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8843994140625,0.5374723672866821,0.050000000745058,0.0483421459794044,296.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8849792480469,0.5374723672866821,0.050000000745058,0.2293143272399902,279.8851623535156,284.95001220703125,297.5833435058594,294.39959716796875,297.1004638671875,296.7510681152344,279.88543701171875,1.0,0.1536182463169098,1.0,1.0,0.943179965019226,1.0,-0.4891486465930938,0.2065491825342178,0.2825994789600372,0.0856577157974243,5.551115123125783e-17,1.0,0.0,26.342435836791992,25.0,16199.19140625,0.0,28.56952667236328,1.0,278.1499938964844,279.1188659667969,297.39630126953125,298.58355712890625,293.1499938964844,293.1499938964844,278.1499938964844,35994.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648467004299164,1.0,0.0,0.0,3.996179819107056,3.996207475662232,1.065573314917856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.025390625,0.0,1953.45361328125,1895.4371337890625,0.0,410.0127868652344,0.983134627342224,1.0,0.0,3.0,1.0,0.0
17649600,296.8847045898437,297.1499938964844,293.1499938964844,0.0016886675730347,-181.8750457763672,283.150146484375,0.5374723672866821,0.050000000745058,0.0459068715572357,296.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8846435546875,0.5374723672866821,0.050000000745058,0.0483421459794044,296.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,279.88348388671875,0.5374723672866821,0.050000000745058,0.035705342888832,296.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8843994140625,0.5374723672866821,0.050000000745058,0.0483421459794044,296.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8849792480469,0.5374723672866821,0.050000000745058,0.2293143272399902,279.8851623535156,284.95001220703125,297.5833435058594,294.39959716796875,297.1004638671875,296.7510681152344,279.88543701171875,1.0,0.1536182463169098,1.0,1.0,0.943179965019226,1.0,-0.4891486465930938,0.2065491825342178,0.2825994789600372,0.0856577157974243,5.551115123125783e-17,1.0,0.0,26.342435836791992,25.0,16199.19140625,0.0,28.56952667236328,1.0,278.1499938964844,279.1188659667969,297.39630126953125,298.58355712890625,293.1499938964844,293.1499938964844,278.1499938964844,35994.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648467004299164,1.0,0.0,0.0,3.996179819107056,3.996207475662232,1.065573314917856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.025390625,0.0,1953.45361328125,1895.4371337890625,0.0,410.0127868652344,0.983134627342224,1.0,0.0,3.0,1.0,0.0
17649660,296.8963623046875,297.1499938964844,293.1499938964844,0.0016877622110769,-181.77203369140625,283.15008544921875,0.53859943151474,0.050000000745058,0.0458977632224559,296.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.8862609863281,0.53859943151474,0.050000000745058,0.0483325570821762,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8863220214844,0.53859943151474,0.050000000745058,0.0356982611119747,296.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8862609863281,0.53859943151474,0.050000000745058,0.0483325570821762,296.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,279.88623046875,0.53859943151474,0.050000000745058,0.2292688339948654,279.88629150390625,284.95001220703125,297.6400146484375,294.4288635253906,297.128662109375,296.7578125,279.8865966796875,1.0,0.1530924588441848,1.0,1.0,0.9393823742866516,1.0,-0.4890516102313995,0.2066783756017685,0.2823732495307922,0.0855313912034034,5.551115123125783e-17,1.0,0.0,26.09612464904785,25.0,16191.3056640625,0.0,28.35637092590332,1.0,278.1499938964844,279.1183776855469,297.42559814453125,298.61248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641967713832855,1.0,0.0,0.0,3.996290683746338,3.996318101882935,1.0656323183866334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.18017578125,0.0,1953.615966796875,1895.4371337890625,0.0,408.41015625,0.9831609725952148,1.0,0.0,3.0,1.0,0.0
17649720,296.8963623046875,297.1499938964844,293.1499938964844,0.0016877622110769,-181.77203369140625,283.15008544921875,0.53859943151474,0.050000000745058,0.0458977632224559,296.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.8862609863281,0.53859943151474,0.050000000745058,0.0483325570821762,296.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8863220214844,0.53859943151474,0.050000000745058,0.0356982611119747,296.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8862609863281,0.53859943151474,0.050000000745058,0.0483325570821762,296.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,279.88623046875,0.53859943151474,0.050000000745058,0.2292688339948654,279.88629150390625,284.95001220703125,297.6400146484375,294.4288635253906,297.128662109375,296.7578125,279.8865966796875,1.0,0.1530924588441848,1.0,1.0,0.9393823742866516,1.0,-0.4890516102313995,0.2066783756017685,0.2823732495307922,0.0855313912034034,5.551115123125783e-17,1.0,0.0,26.09612464904785,25.0,16191.3056640625,0.0,28.35637092590332,1.0,278.1499938964844,279.1183776855469,297.42559814453125,298.61248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641967713832855,1.0,0.0,0.0,3.996290683746338,3.996318101882935,1.0656323183866334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.18017578125,0.0,1953.615966796875,1895.4371337890625,0.0,408.41015625,0.9831609725952148,1.0,0.0,3.0,1.0,0.0
17649780,296.90338134765625,297.1499938964844,293.1499938964844,0.0016872358974069,-181.7118225097656,283.15008544921875,0.5391622185707092,0.050000000745058,0.0458932667970657,296.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,279.886962890625,0.5391622185707092,0.050000000745058,0.0483278222382068,296.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.886962890625,0.5391622185707092,0.050000000745058,0.0356947630643844,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,279.886962890625,0.5391622185707092,0.050000000745058,0.0483278222382068,296.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.886962890625,0.5391622185707092,0.050000000745058,0.2292463779449463,279.88702392578125,284.95001220703125,297.67401123046875,294.4463806152344,297.1456298828125,296.7619323730469,279.8873596191406,1.0,0.1528316587209701,1.0,1.0,0.937103807926178,1.0,-0.4890036880970001,0.2067583799362182,0.2822453081607818,0.0854652896523475,5.551115123125783e-17,1.0,0.0,25.974288940429688,25.0,16187.1279296875,0.0,28.2509765625,1.0,278.1499938964844,279.1181030273437,297.44317626953125,298.6298522949219,293.1499938964844,293.1499938964844,278.1499938964844,35997.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638164341449737,1.0,0.0,0.0,3.9963319301605225,3.996359586715698,1.0656544873199891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.89501953125,0.0,1953.6767578125,1895.4371337890625,0.0,407.4751892089844,0.9831708073616028,1.0,0.0,3.0,1.0,0.0
17649840,296.9081115722656,297.1499938964844,293.1499938964844,0.0016868890961632,-181.67205810546875,283.1500549316406,0.5395070910453796,0.050000000745058,0.0458905287086963,296.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,279.8874816894531,0.5395070910453796,0.050000000745058,0.0483249351382255,296.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,279.887451171875,0.5395070910453796,0.050000000745058,0.0356926321983337,296.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.8874816894531,0.5395070910453796,0.050000000745058,0.0483249351382255,296.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8874816894531,0.5395070910453796,0.050000000745058,0.2292326837778091,279.8875427246094,284.95001220703125,297.6966552734375,294.4580383300781,297.1569519042969,296.7647399902344,279.8878479003906,1.0,0.1526724100112915,1.0,1.0,0.9355847835540771,1.0,-0.4889744818210602,0.20681232213974,0.2821621596813202,0.0854244902729988,5.551115123125783e-17,1.0,0.0,25.90000534057617,25.0,16184.5,0.0,28.18672752380371,1.0,278.1499938964844,279.1179504394531,297.4548645019531,298.64141845703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635665714740753,1.0,0.0,0.0,3.996354341506958,3.996381998062134,1.06566642443795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.3759765625,0.0,1953.7095947265625,1895.4371337890625,0.0,406.8621520996094,0.9831761121749878,1.0,0.0,3.0,1.0,0.0
17649900,296.9140625,297.1499938964844,293.1499938964844,0.0016864604549482,-181.6228179931641,283.1500549316406,0.5398979783058167,0.050000000745058,0.0458874367177486,296.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,279.8881225585937,0.5398979783058167,0.050000000745058,0.048321682959795,296.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8881225585937,0.5398979783058167,0.050000000745058,0.0356902293860912,296.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8881225585937,0.5398979783058167,0.050000000745058,0.048321682959795,296.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8881225585937,0.5398979783058167,0.050000000745058,0.2292172461748123,279.88818359375,284.95001220703125,297.7250061035156,294.4725952148437,297.1711730957031,296.7682800292969,279.8885192871094,1.0,0.1524923592805862,1.0,1.0,0.9336859583854676,1.0,-0.4889415502548218,0.2068806439638137,0.2820608913898468,0.0853773429989814,5.551115123125783e-17,1.0,0.0,25.81612014770508,25.0,16181.4267578125,0.0,28.11419105529785,1.0,278.1499938964844,279.1177673339844,297.469482421875,298.6558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632588326931,1.0,0.0,0.0,3.9963762760162354,3.996403694152832,1.0656780204953975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.984375,0.0,1953.741455078125,1895.4371337890625,0.0,406.10833740234375,0.9831812977790833,1.0,0.0,3.0,1.0,0.0
17649960,296.9200744628906,297.1499938964844,293.1499938964844,0.0016860360046848,-181.57391357421875,283.1500549316406,0.5402535796165466,0.050000000745058,0.0458846390247345,296.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8887939453125,0.5402535796165466,0.050000000745058,0.0483187362551689,296.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,279.8887939453125,0.5402535796165466,0.050000000745058,0.0356880538165569,296.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,279.8887939453125,0.5402535796165466,0.050000000745058,0.0483187362551689,296.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8887939453125,0.5402535796165466,0.050000000745058,0.2292032688856125,279.88885498046875,284.95001220703125,297.7533264160156,294.48712158203125,297.1854248046875,296.7718505859375,279.8891906738281,1.0,0.1523289829492569,1.0,1.0,0.9317894577980042,1.0,-0.4889117181301117,0.2069494575262069,0.2819622457027435,0.0853343978524208,5.551115123125783e-17,1.0,0.0,25.74009704589844,25.0,16178.5458984375,0.0,28.0484619140625,1.0,278.1499938964844,279.1175842285156,297.4840393066406,298.6703491210937,293.1499938964844,293.1499938964844,278.1499938964844,35998.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629556834697723,1.0,0.0,0.0,3.99639344215393,3.9964208602905273,1.0656871154424152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.59814453125,0.0,1953.7667236328125,1895.4371337890625,0.0,405.3671569824219,0.9831854104995728,1.0,0.0,3.0,1.0,0.0
17650020,296.9278564453125,297.1499938964844,293.1499938964844,0.0016855392605066,-181.5165557861328,283.1500549316406,0.5406191349029541,0.050000000745058,0.0458817780017852,296.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0941772460937,0.5406191349029541,0.050000000745058,0.0483157187700271,296.548828125,297.1499938964844,293.1499938964844,0.8500000238418579,-1542.5950927734375,281.5121765136719,0.5406191349029541,0.050000000745058,0.0356858260929584,296.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.7117614746094,0.5406191349029541,0.050000000745058,0.0483157187700271,296.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.19952392578125,0.5406191349029541,0.050000000745058,0.2291889786720276,279.8896484375,284.95001220703125,297.7846374511719,294.503173828125,297.2037658691406,296.7802124023437,279.8900451660156,1.0,0.1521615236997604,1.0,1.0,0.9296947121620178,1.0,-0.4888812005519867,0.2070258855819702,0.2818553149700165,0.0852911099791526,5.551115123125783e-17,1.0,0.0,25.66226577758789,25.0,16177.5185546875,0.0,27.98118019104004,1.0,278.1499938964844,279.11749267578125,297.5001525878906,298.6863708496094,293.1499938964844,293.1499938964844,278.1499938964844,35999.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626272022724151,1.0,0.0,0.0,3.996409177780152,3.996436595916748,1.0656955282684066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.392578125,0.0,1953.789794921875,1895.4371337890625,0.0,404.5655212402344,0.9831891059875488,1.0,0.0,3.0,1.0,0.0
17650080,296.9338684082031,297.1499938964844,293.1499938964844,0.0016851180698722,-181.4677734375,283.1500244140625,0.5408905744552612,0.050000000745058,0.0458796583116054,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9455871582031,0.5408905744552612,0.050000000745058,0.0483134910464286,296.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,280.0824584960937,0.5408905744552612,0.050000000745058,0.0356841795146465,296.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.97393798828125,0.5408905744552612,0.050000000745058,0.0483134910464286,296.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9045104980469,0.5408905744552612,0.050000000745058,0.2291783988475799,279.890380859375,284.95001220703125,297.8099975585937,294.5161437988281,297.21533203125,296.7815246582031,279.8907470703125,1.0,0.1520374119281768,1.0,1.0,0.9279964566230774,1.0,-0.4888586401939392,0.2070882022380828,0.2817704379558563,0.0852594971656799,5.551115123125783e-17,1.0,0.0,25.604639053344727,25.0,16174.017578125,0.0,27.931373596191406,1.0,278.1499938964844,279.1173095703125,297.5132141113281,298.6993408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623690247535705,1.0,0.0,0.0,3.9964191913604736,3.9964468479156494,1.0657009852366173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.888671875,0.0,1953.8046875,1895.4371337890625,0.0,403.9366149902344,0.9831915497779846,1.0,0.0,3.0,1.0,0.0
17650140,296.9464111328125,297.1499938964844,293.1499938964844,0.0016843159683048,-181.3749237060547,283.1500244140625,0.5414158701896667,0.050000000745058,0.0458755828440189,296.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,279.8910522460937,0.5414158701896667,0.050000000745058,0.0483091957867145,296.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8895568847656,0.5414158701896667,0.050000000745058,0.0356810092926025,296.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,279.8907470703125,0.5414158701896667,0.050000000745058,0.0483091957867145,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8915100097656,0.5414158701896667,0.050000000745058,0.2291580289602279,279.8917541503906,284.95001220703125,297.8666687011719,294.5450744628906,297.2440185546875,296.7889099121094,279.89208984375,1.0,0.1517977267503738,1.0,1.0,0.9242035150527954,1.0,-0.4888151884078979,0.2072290778160095,0.2815861105918884,0.0851990953087806,5.551115123125783e-17,1.0,0.0,25.49349403381348,25.0,16169.0634765625,0.0,27.83533096313477,1.0,278.1499938964844,279.11700439453125,297.54217529296875,298.7281188964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617945253849029,1.0,0.0,0.0,3.9964349269866943,3.996462345123291,1.065709284375771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.11328125,0.0,1953.82763671875,1895.4371337890625,0.0,402.5405578613281,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
17650200,296.9464111328125,297.1499938964844,293.1499938964844,0.0016843159683048,-181.3749237060547,283.1500244140625,0.5414158701896667,0.050000000745058,0.0458755828440189,296.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,279.8910522460937,0.5414158701896667,0.050000000745058,0.0483091957867145,296.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8895568847656,0.5414158701896667,0.050000000745058,0.0356810092926025,296.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,279.8907470703125,0.5414158701896667,0.050000000745058,0.0483091957867145,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8915100097656,0.5414158701896667,0.050000000745058,0.2291580289602279,279.8917541503906,284.95001220703125,297.8666687011719,294.5450744628906,297.2440185546875,296.7889099121094,279.89208984375,1.0,0.1517977267503738,1.0,1.0,0.9242035150527954,1.0,-0.4888151884078979,0.2072290778160095,0.2815861105918884,0.0851990953087806,5.551115123125783e-17,1.0,0.0,25.49349403381348,25.0,16169.0634765625,0.0,27.83533096313477,1.0,278.1499938964844,279.11700439453125,297.54217529296875,298.7281188964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617945253849029,1.0,0.0,0.0,3.9964349269866943,3.996462345123291,1.065709284375771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.11328125,0.0,1953.82763671875,1895.4371337890625,0.0,402.5405578613281,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
17650260,296.9585266113281,297.1499938964844,293.1499938964844,0.0016834989655762,-181.280014038086,283.1500244140625,0.541833758354187,0.050000000745058,0.0458723567426204,296.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,279.89312744140625,0.541833758354187,0.050000000745058,0.0483058020472526,296.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8930969238281,0.541833758354187,0.050000000745058,0.0356784984469413,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8930969238281,0.541833758354187,0.050000000745058,0.0483058020472526,296.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,279.89312744140625,0.541833758354187,0.050000000745058,0.2291419208049774,279.8932189941406,284.95001220703125,297.92333984375,294.57391357421875,297.2726135253906,296.796142578125,279.8935852050781,1.0,0.1516072005033493,1.0,1.0,0.920410454273224,1.0,-0.4887807965278625,0.2073724865913391,0.2814083099365234,0.0851519778370857,5.551115123125783e-17,1.0,0.0,25.405271530151367,25.0,16165.0244140625,0.0,27.75912475585937,1.0,278.1499938964844,279.11676025390625,297.5710754394531,298.7568664550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612265527248382,1.0,0.0,0.0,3.996443748474121,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.37109375,0.0,1953.8404541015625,1895.4371337890625,0.0,401.16510009765625,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17650320,296.9585266113281,297.1499938964844,293.1499938964844,0.0016834989655762,-181.280014038086,283.1500244140625,0.541833758354187,0.050000000745058,0.0458723567426204,296.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,279.89312744140625,0.541833758354187,0.050000000745058,0.0483058020472526,296.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8930969238281,0.541833758354187,0.050000000745058,0.0356784984469413,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,279.8930969238281,0.541833758354187,0.050000000745058,0.0483058020472526,296.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,279.89312744140625,0.541833758354187,0.050000000745058,0.2291419208049774,279.8932189941406,284.95001220703125,297.92333984375,294.57391357421875,297.2726135253906,296.796142578125,279.8935852050781,1.0,0.1516072005033493,1.0,1.0,0.920410454273224,1.0,-0.4887807965278625,0.2073724865913391,0.2814083099365234,0.0851519778370857,5.551115123125783e-17,1.0,0.0,25.405271530151367,25.0,16165.0244140625,0.0,27.75912475585937,1.0,278.1499938964844,279.11676025390625,297.5710754394531,298.7568664550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612265527248382,1.0,0.0,0.0,3.996443748474121,3.9964711666107178,1.0657139455361175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.37109375,0.0,1953.8404541015625,1895.4371337890625,0.0,401.16510009765625,0.9831973314285278,1.0,0.0,3.0,1.0,0.0
17650380,296.9709167480469,297.1499938964844,293.1499938964844,0.0016826865030452,-181.18536376953125,283.1500244140625,0.5421707630157471,0.050000000745058,0.045869767665863,296.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.0483030751347541,296.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.0356764867901802,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.0483030751347541,296.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.2291290014982223,279.89471435546875,284.95001220703125,297.9800109863281,294.6026611328125,297.3013916015625,296.8035888671875,279.89508056640625,1.0,0.1514535695314407,1.0,1.0,0.9166173934936525,1.0,-0.4887532293796539,0.2075178027153015,0.2812354266643524,0.0851172804832458,5.551115123125783e-17,1.0,0.0,25.334213256835938,25.0,16161.625,0.0,27.6977653503418,1.0,278.1499938964844,279.1165466308594,297.599853515625,298.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606691300868988,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.64306640625,0.0,1953.8482666015625,1895.4371337890625,0.0,399.8197021484375,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17650440,296.9709167480469,297.1499938964844,293.1499938964844,0.0016826865030452,-181.18536376953125,283.1500244140625,0.5421707630157471,0.050000000745058,0.045869767665863,296.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.0483030751347541,296.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.0356764867901802,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.0483030751347541,296.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8946533203125,0.5421707630157471,0.050000000745058,0.2291290014982223,279.89471435546875,284.95001220703125,297.9800109863281,294.6026611328125,297.3013916015625,296.8035888671875,279.89508056640625,1.0,0.1514535695314407,1.0,1.0,0.9166173934936525,1.0,-0.4887532293796539,0.2075178027153015,0.2812354266643524,0.0851172804832458,5.551115123125783e-17,1.0,0.0,25.334213256835938,25.0,16161.625,0.0,27.6977653503418,1.0,278.1499938964844,279.1165466308594,297.599853515625,298.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606691300868988,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.64306640625,0.0,1953.8482666015625,1895.4371337890625,0.0,399.8197021484375,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17650500,296.97735595703125,297.1499938964844,293.1499938964844,0.0016822797479107,-181.137924194336,283.1500244140625,0.5423168540000916,0.050000000745058,0.0458686500787735,296.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.8954162597656,0.5423168540000916,0.050000000745058,0.0483018979430198,296.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8954162597656,0.5423168540000916,0.050000000745058,0.0356756187975406,296.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,279.8954162597656,0.5423168540000916,0.050000000745058,0.0483018979430198,296.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,279.8954162597656,0.5423168540000916,0.050000000745058,0.2291234135627746,279.8954772949219,284.95001220703125,298.0083312988281,294.61700439453125,297.3158569335937,296.8074645996094,279.8958740234375,1.0,0.1513869017362594,1.0,1.0,0.914720892906189,1.0,-0.4887413084506988,0.2075912207365036,0.281150072813034,0.0851037874817848,5.551115123125783e-17,1.0,0.0,25.30340385437012,25.0,16160.130859375,0.0,27.671167373657227,1.0,278.1499938964844,279.116455078125,297.6142272949219,298.79986572265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603945910930633,1.0,0.0,0.0,3.996450662612915,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.2822265625,0.0,1953.8509521484373,1895.4371337890625,0.0,399.1587219238281,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17650560,296.9840393066406,297.1499938964844,293.1499938964844,0.0016818711301311,-181.09022521972656,283.1500244140625,0.5424494743347168,0.050000000745058,0.0458676367998123,296.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.89617919921875,0.5424494743347168,0.050000000745058,0.0483008325099945,296.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,279.89617919921875,0.5424494743347168,0.050000000745058,0.0356748290359973,296.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.89617919921875,0.5424494743347168,0.050000000745058,0.0483008325099945,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,279.89617919921875,0.5424494743347168,0.050000000745058,0.2291183471679687,279.8962707519531,284.95001220703125,298.0366516113281,294.6313171386719,297.3304443359375,296.8114929199219,279.89666748046875,1.0,0.1513264030218124,1.0,1.0,0.91282719373703,1.0,-0.4887304902076721,0.2076645791530609,0.2810659110546112,0.0850938409566879,5.551115123125783e-17,1.0,0.0,25.27544593811035,25.0,16158.7841796875,0.0,27.647035598754883,1.0,278.1499938964844,279.1163635253906,297.62860107421875,298.814208984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460123062133789,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.92431640625,0.0,1953.85302734375,1895.4371337890625,0.0,398.5060729980469,0.983199417591095,1.0,0.0,3.0,1.0,0.0
17650620,296.9918212890625,297.1499938964844,293.1499938964844,0.0016814500559121,-181.04103088378903,283.1500244140625,0.5425708293914795,0.050000000745058,0.045866709202528,296.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.990478515625,0.5425708293914795,0.050000000745058,0.0482998564839363,296.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.89697265625,0.5425708293914795,0.050000000745058,0.0356741100549697,296.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5425708293914795,0.050000000745058,0.0482998564839363,296.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.5082092285156,0.5425708293914795,0.050000000745058,0.2291137129068374,279.8970642089844,284.95001220703125,298.0646667480469,294.6454772949219,297.3477478027344,296.8201599121094,279.89752197265625,1.0,0.1512710005044937,1.0,1.0,0.9109560251235962,1.0,-0.4887206256389618,0.2077371180057525,0.2809835076332092,0.0850870832800865,5.551115123125783e-17,1.0,0.0,25.24986267089844,25.0,16159.2890625,0.0,27.624956130981445,1.0,278.1499938964844,279.11639404296875,297.64276123046875,298.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598584771156311,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.65087890625,0.0,1953.854736328125,1895.4371337890625,0.0,397.87103271484375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17650680,296.999755859375,297.1499938964844,293.1499938964844,0.0016809678636491,-180.984619140625,283.1499938964844,0.5426862239837646,0.050000000745058,0.0458658337593078,296.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9742736816406,0.5426862239837646,0.050000000745058,0.0482989288866519,296.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.1634216308594,0.5426862239837646,0.050000000745058,0.0356734246015548,296.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,280.012939453125,0.5426862239837646,0.050000000745058,0.0482989288866519,296.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9201965332031,0.5426862239837646,0.050000000745058,0.2291093319654464,279.89801025390625,284.95001220703125,298.09332275390625,294.659912109375,297.3612976074219,296.82257080078125,279.8984375,1.0,0.1512183547019958,1.0,1.0,0.9090397953987122,1.0,-0.4887112379074096,0.2078113555908203,0.2808998823165893,0.0850835740566253,5.551115123125783e-17,1.0,0.0,25.22555923461914,25.0,16157.322265625,0.0,27.60398292541504,1.0,278.1499938964844,279.1163024902344,297.65728759765625,298.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595960080623626,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.27197265625,0.0,1953.8563232421875,1895.4371337890625,0.0,397.2421875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17650740,297.0144348144531,297.1499938964844,293.1499938964844,0.0016801619203761,-180.89035034179688,283.1499938964844,0.5428816080093384,0.050000000745058,0.0458643473684787,296.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.89892578125,0.5428816080093384,0.050000000745058,0.0482973642647266,296.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,279.8974609375,0.5428816080093384,0.050000000745058,0.0356722697615623,296.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,279.89862060546875,0.5428816080093384,0.050000000745058,0.0482973642647266,296.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8993530273437,0.5428816080093384,0.050000000745058,0.2291019111871719,279.89959716796875,284.95001220703125,298.1499938964844,294.6884155273437,297.39093017578125,296.8312683105469,279.9000244140625,1.0,0.1511290967464447,1.0,1.0,0.9052523970603944,1.0,-0.4886954128742218,0.2079580426216125,0.2807373702526092,0.0850872173905372,5.551115123125783e-17,1.0,0.0,25.18436622619629,25.0,16155.158203125,0.0,27.568443298339844,1.0,278.1499938964844,279.1161499023437,297.6858215332031,298.87139892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590782821178436,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.5380859375,0.0,1953.8582763671875,1895.4371337890625,0.0,396.0045166015625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17650800,297.0144348144531,297.1499938964844,293.1499938964844,0.0016801619203761,-180.89035034179688,283.1499938964844,0.5428816080093384,0.050000000745058,0.0458643473684787,296.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.89892578125,0.5428816080093384,0.050000000745058,0.0482973642647266,296.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,279.8974609375,0.5428816080093384,0.050000000745058,0.0356722697615623,296.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,279.89862060546875,0.5428816080093384,0.050000000745058,0.0482973642647266,296.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8993530273437,0.5428816080093384,0.050000000745058,0.2291019111871719,279.89959716796875,284.95001220703125,298.1499938964844,294.6884155273437,297.39093017578125,296.8312683105469,279.9000244140625,1.0,0.1511290967464447,1.0,1.0,0.9052523970603944,1.0,-0.4886954128742218,0.2079580426216125,0.2807373702526092,0.0850872173905372,5.551115123125783e-17,1.0,0.0,25.18436622619629,25.0,16155.158203125,0.0,27.568443298339844,1.0,278.1499938964844,279.1161499023437,297.6858215332031,298.87139892578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590782821178436,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.5380859375,0.0,1953.8582763671875,1895.4371337890625,0.0,396.0045166015625,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17650860,297.028564453125,297.1499938964844,293.1499938964844,0.0016793305985629,-180.79299926757807,283.1499938964844,0.5430346727371216,0.050000000745058,0.0458631850779056,296.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,279.9011535644531,0.5430346727371216,0.050000000745058,0.0482961423695087,296.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,279.90106201171875,0.5430346727371216,0.050000000745058,0.0356713645160198,296.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,279.901123046875,0.5430346727371216,0.050000000745058,0.0482961423695087,296.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,279.90118408203125,0.5430346727371216,0.050000000745058,0.2290960997343063,279.9012756347656,284.95001220703125,298.2066650390625,294.7165832519531,297.42047119140625,296.83990478515625,279.90167236328125,1.0,0.1510588377714157,1.0,1.0,0.9014633893966676,1.0,-0.4886830151081085,0.2081061750650406,0.2805768549442291,0.0851019173860549,5.551115123125783e-17,1.0,0.0,25.15195083618164,25.0,16153.6650390625,0.0,27.540489196777344,1.0,278.1499938964844,279.1160583496094,297.714111328125,298.8997497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585862755775451,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.818359375,0.0,1953.859375,1895.4371337890625,0.0,394.8319396972656,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17650920,297.028564453125,297.1499938964844,293.1499938964844,0.0016793305985629,-180.79299926757807,283.1499938964844,0.5430346727371216,0.050000000745058,0.0458631850779056,296.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,279.9011535644531,0.5430346727371216,0.050000000745058,0.0482961423695087,296.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,279.90106201171875,0.5430346727371216,0.050000000745058,0.0356713645160198,296.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,279.901123046875,0.5430346727371216,0.050000000745058,0.0482961423695087,296.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,279.90118408203125,0.5430346727371216,0.050000000745058,0.2290960997343063,279.9012756347656,284.95001220703125,298.2066650390625,294.7165832519531,297.42047119140625,296.83990478515625,279.90167236328125,1.0,0.1510588377714157,1.0,1.0,0.9014633893966676,1.0,-0.4886830151081085,0.2081061750650406,0.2805768549442291,0.0851019173860549,5.551115123125783e-17,1.0,0.0,25.15195083618164,25.0,16153.6650390625,0.0,27.540489196777344,1.0,278.1499938964844,279.1160583496094,297.714111328125,298.8997497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585862755775451,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.818359375,0.0,1953.859375,1895.4371337890625,0.0,394.8319396972656,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17650980,297.0380859375,297.1499938964844,293.1499938964844,0.0016787654021754,-180.7267608642578,283.1499938964844,0.5431215167045593,0.050000000745058,0.0458625257015228,296.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9023132324219,0.5431215167045593,0.050000000745058,0.0482954494655132,296.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9023132324219,0.5431215167045593,0.050000000745058,0.0356708541512489,296.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9023132324219,0.5431215167045593,0.050000000745058,0.0482954494655132,296.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9023132324219,0.5431215167045593,0.050000000745058,0.2290928214788437,279.90240478515625,284.95001220703125,298.2452087402344,294.7354736328125,297.4405822753906,296.84576416015625,279.90283203125,1.0,0.1510187685489654,1.0,1.0,0.8988868594169617,1.0,-0.4886760115623474,0.2082085758447647,0.2804674506187439,0.0851158797740936,5.551115123125783e-17,1.0,0.0,25.133464813232425,25.0,16152.7705078125,0.0,27.524555206298828,1.0,278.1499938964844,279.1159973144531,297.73309326171875,298.9187927246094,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582757651805877,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.6728515625,0.0,1953.85986328125,1895.4371337890625,0.0,394.0936279296875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17651040,297.04254150390625,297.1499938964844,293.1499938964844,0.0016784995095804,-180.69558715820312,283.1499938964844,0.5431585311889648,0.050000000745058,0.0458622463047504,296.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9028625488281,0.5431585311889648,0.050000000745058,0.0482951551675796,296.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9028625488281,0.5431585311889648,0.050000000745058,0.0356706343591213,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9028625488281,0.5431585311889648,0.050000000745058,0.0482951551675796,296.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9028625488281,0.5431585311889648,0.050000000745058,0.2290914207696914,279.9029541015625,284.95001220703125,298.2633361816406,294.7442626953125,297.4500732421875,296.8485412597656,279.9033508300781,1.0,0.1510016322135925,1.0,1.0,0.8976743817329407,1.0,-0.4886730313301086,0.2082571387290954,0.2804158926010132,0.0851236954331398,5.551115123125783e-17,1.0,0.0,25.125560760498047,25.0,16152.37109375,0.0,27.51774406433105,1.0,278.1499938964844,279.1159973144531,297.741943359375,298.9276733398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581341445446014,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.06884765625,0.0,1953.8599853515625,1895.4371337890625,0.0,393.7573547363281,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17651100,297.0495300292969,297.1499938964844,293.1499938964844,0.0016780839068815,-180.6468505859375,283.1499938964844,0.543211042881012,0.050000000745058,0.0458618476986885,296.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9037170410156,0.543211042881012,0.050000000745058,0.0482947342097759,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,279.9037170410156,0.543211042881012,0.050000000745058,0.0356703288853168,296.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9037170410156,0.543211042881012,0.050000000745058,0.0482947342097759,296.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9037170410156,0.543211042881012,0.050000000745058,0.2290894389152526,279.9037780761719,284.95001220703125,298.2916564941406,294.7579040527344,297.46490478515625,296.8528747558594,279.9042053222656,1.0,0.150977224111557,1.0,1.0,0.8957799077033997,1.0,-0.4886687994003296,0.2083336561918258,0.2803351283073425,0.0851372480392456,5.551115123125783e-17,1.0,0.0,25.11429977416992,25.0,16151.794921875,0.0,27.50804328918457,1.0,278.1499938964844,279.115966796875,297.7556457519531,298.9414367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579178094863891,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.68115234375,0.0,1953.8602294921875,1895.4371337890625,0.0,393.24420166015625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17651160,297.0564880371094,297.1499938964844,293.1499938964844,0.0016776681877672,-180.5980834960937,283.1499938964844,0.543258547782898,0.050000000745058,0.0458614900708198,296.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.904541015625,0.543258547782898,0.050000000745058,0.0482943579554557,296.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,279.904541015625,0.543258547782898,0.050000000745058,0.0356700494885444,296.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,279.904541015625,0.543258547782898,0.050000000745058,0.0482943579554557,296.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,279.904541015625,0.543258547782898,0.050000000745058,0.2290876358747482,279.9046325683594,284.95001220703125,298.32000732421875,294.7714538574219,297.479736328125,296.85723876953125,279.9050598144531,1.0,0.1509550660848617,1.0,1.0,0.8938882350921631,1.0,-0.4886649549007416,0.2084107398986816,0.2802542150020599,0.0851525291800499,5.551115123125783e-17,1.0,0.0,25.10407829284668,25.0,16151.26171875,0.0,27.49924087524414,1.0,278.1499938964844,279.11590576171875,297.76922607421875,298.9551086425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577054679393768,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2861328125,0.0,1953.8604736328125,1895.4371337890625,0.0,392.7411804199219,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17651220,297.06427001953125,297.1499938964844,293.1499938964844,0.0016772414091974,-180.5480194091797,283.1499938964844,0.5433030724525452,0.050000000745058,0.0458611547946929,296.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3099670410156,0.5433030724525452,0.050000000745058,0.0482940040528774,296.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9054260253906,0.5433030724525452,0.050000000745058,0.0356697849929332,296.6929931640625,297.1499938964844,293.1499938964844,0.8499997854232788,-2086.83740234375,281.5259704589844,0.5433030724525452,0.050000000745058,0.0482940040528774,296.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,280.62518310546875,0.5433030724525452,0.050000000745058,0.2290859520435333,279.9054870605469,284.95001220703125,298.34844970703125,294.7849426269531,297.49725341796875,296.8657531738281,279.9059753417969,1.0,0.1509342342615127,1.0,1.0,0.8919896483421326,1.0,-0.488661378622055,0.208488792181015,0.28017258644104,0.0851694792509079,5.551115123125783e-17,1.0,0.0,25.094467163085938,25.0,16152.23828125,0.0,27.490966796875,1.0,278.1499938964844,279.115966796875,297.7828063964844,298.96875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574981927871704,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.9619140625,0.0,1953.860595703125,1895.4371337890625,0.0,392.250732421875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
