time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651280,297.072021484375,297.1499938964844,293.1499938964844,0.0016767653869464,-180.49215698242188,283.1499938964844,0.5433449745178223,0.050000000745058,0.0458608381450176,296.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.002197265625,0.5433449745178223,0.050000000745058,0.0482936687767505,296.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2388916015625,0.5433449745178223,0.050000000745058,0.0356695391237735,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,280.0503845214844,0.5433449745178223,0.050000000745058,0.0482936687767505,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,279.93505859375,0.5433449745178223,0.050000000745058,0.2290843725204467,279.9064636230469,284.95001220703125,298.3766784667969,294.7982177734375,297.5106506347656,296.86822509765625,279.90692138671875,1.0,0.1509146243333816,1.0,1.0,0.8901049494743347,1.0,-0.4886580109596252,0.2085667997598648,0.2800911962985992,0.0851882398128509,5.551115123125783e-17,1.0,0.0,25.085420608520508,25.0,16151.005859375,0.0,27.483179092407227,1.0,278.1499938964844,279.11590576171875,297.79620361328125,298.9822692871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573045074939728,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.52685546875,0.0,1953.8607177734373,1895.4371337890625,0.0,391.7930603027344,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17651340,297.08624267578125,297.1499938964844,293.1499938964844,0.0016759588615968,-180.3975067138672,283.1499938964844,0.5434165596961975,0.050000000745058,0.0458602979779243,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9076232910156,0.5434165596961975,0.050000000745058,0.0482931025326252,296.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9065246582031,0.5434165596961975,0.050000000745058,0.0356691218912601,296.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.90740966796875,0.5434165596961975,0.050000000745058,0.0482931025326252,296.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9079284667969,0.5434165596961975,0.050000000745058,0.2290816754102707,279.9081420898437,284.95001220703125,298.4333190917969,294.8246154785156,297.5404663085937,296.8769226074219,279.9085693359375,1.0,0.1508808135986328,1.0,1.0,0.8863216638565063,1.0,-0.488652229309082,0.2087253630161285,0.2799268662929535,0.0852314457297325,5.551115123125783e-17,1.0,0.0,25.069822311401367,25.0,16149.8154296875,0.0,27.46975898742676,1.0,278.1499938964844,279.1158447265625,297.8226318359375,299.0088195800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569096267223358,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.65478515625,0.0,1953.8609619140625,1895.4371337890625,0.0,390.8614501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651400,297.08624267578125,297.1499938964844,293.1499938964844,0.0016759588615968,-180.3975067138672,283.1499938964844,0.5434165596961975,0.050000000745058,0.0458602979779243,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9076232910156,0.5434165596961975,0.050000000745058,0.0482931025326252,296.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9065246582031,0.5434165596961975,0.050000000745058,0.0356691218912601,296.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.90740966796875,0.5434165596961975,0.050000000745058,0.0482931025326252,296.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9079284667969,0.5434165596961975,0.050000000745058,0.2290816754102707,279.9081420898437,284.95001220703125,298.4333190917969,294.8246154785156,297.5404663085937,296.8769226074219,279.9085693359375,1.0,0.1508808135986328,1.0,1.0,0.8863216638565063,1.0,-0.488652229309082,0.2087253630161285,0.2799268662929535,0.0852314457297325,5.551115123125783e-17,1.0,0.0,25.069822311401367,25.0,16149.8154296875,0.0,27.46975898742676,1.0,278.1499938964844,279.1158447265625,297.8226318359375,299.0088195800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569096267223358,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.65478515625,0.0,1953.8609619140625,1895.4371337890625,0.0,390.8614501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651460,297.09979248046875,297.1499938964844,293.1499938964844,0.0016751288203522,-180.3000640869141,283.1499938964844,0.5434716939926147,0.050000000745058,0.0458598807454109,296.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9097595214844,0.5434716939926147,0.050000000745058,0.0482926629483699,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9096984863281,0.5434716939926147,0.050000000745058,0.0356687977910041,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,279.90972900390625,0.5434716939926147,0.050000000745058,0.0482926629483699,296.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9097595214844,0.5434716939926147,0.050000000745058,0.2290796041488647,279.9098815917969,284.95001220703125,298.489990234375,294.85064697265625,297.57012939453125,296.8854064941406,279.9103088378906,1.0,0.1508543640375137,1.0,1.0,0.8825387358665466,1.0,-0.4886478185653686,0.2088866233825683,0.2797611653804779,0.0852822363376617,5.551115123125783e-17,1.0,0.0,25.05761337280273,25.0,16149.142578125,0.0,27.459266662597656,1.0,278.1499938964844,279.11578369140625,297.8486022949219,299.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564940631389618,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.78271484375,0.0,1953.8609619140625,1895.4371337890625,0.0,389.8834533691406,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651520,297.09979248046875,297.1499938964844,293.1499938964844,0.0016751288203522,-180.3000640869141,283.1499938964844,0.5434716939926147,0.050000000745058,0.0458598807454109,296.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9097595214844,0.5434716939926147,0.050000000745058,0.0482926629483699,296.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9096984863281,0.5434716939926147,0.050000000745058,0.0356687977910041,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,279.90972900390625,0.5434716939926147,0.050000000745058,0.0482926629483699,296.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9097595214844,0.5434716939926147,0.050000000745058,0.2290796041488647,279.9098815917969,284.95001220703125,298.489990234375,294.85064697265625,297.57012939453125,296.8854064941406,279.9103088378906,1.0,0.1508543640375137,1.0,1.0,0.8825387358665466,1.0,-0.4886478185653686,0.2088866233825683,0.2797611653804779,0.0852822363376617,5.551115123125783e-17,1.0,0.0,25.05761337280273,25.0,16149.142578125,0.0,27.459266662597656,1.0,278.1499938964844,279.11578369140625,297.8486022949219,299.0348815917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564940631389618,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.78271484375,0.0,1953.8609619140625,1895.4371337890625,0.0,389.8834533691406,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651580,297.11328125,297.1499938964844,293.1499938964844,0.0016742961015552,-180.2022857666016,283.1499938964844,0.5435153841972351,0.050000000745058,0.0458595529198646,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.0482923164963722,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.0356685407459735,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.0482923164963722,296.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.2290779650211334,279.9115905761719,284.95001220703125,298.5466613769531,294.8764038085937,297.599853515625,296.8938903808594,279.9120483398437,1.0,0.1508330404758453,1.0,1.0,0.8787558674812317,1.0,-0.4886443018913269,0.209050565958023,0.2795937061309814,0.0853406488895416,5.551115123125783e-17,1.0,0.0,25.047758102416992,25.0,16148.71875,0.0,27.45080947875977,1.0,278.1499938964844,279.1157531738281,297.87432861328125,299.06072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560741782188415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.8974609375,0.0,1953.861083984375,1895.4371337890625,0.0,388.8977355957031,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651640,297.11328125,297.1499938964844,293.1499938964844,0.0016742961015552,-180.2022857666016,283.1499938964844,0.5435153841972351,0.050000000745058,0.0458595529198646,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.0482923164963722,296.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.0356685407459735,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.0482923164963722,296.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9114990234375,0.5435153841972351,0.050000000745058,0.2290779650211334,279.9115905761719,284.95001220703125,298.5466613769531,294.8764038085937,297.599853515625,296.8938903808594,279.9120483398437,1.0,0.1508330404758453,1.0,1.0,0.8787558674812317,1.0,-0.4886443018913269,0.209050565958023,0.2795937061309814,0.0853406488895416,5.551115123125783e-17,1.0,0.0,25.047758102416992,25.0,16148.71875,0.0,27.45080947875977,1.0,278.1499938964844,279.1157531738281,297.87432861328125,299.06072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560741782188415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.8974609375,0.0,1953.861083984375,1895.4371337890625,0.0,388.8977355957031,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651700,297.1199951171875,297.1499938964844,293.1499938964844,0.0016738779377192,-180.1531524658203,283.1499938964844,0.5435332655906677,0.050000000745058,0.0458594188094139,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9123840332031,0.5435332655906677,0.050000000745058,0.0482921749353408,296.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9123840332031,0.5435332655906677,0.050000000745058,0.0356684364378452,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,279.9123840332031,0.5435332655906677,0.050000000745058,0.0482921749353408,296.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,279.9123840332031,0.5435332655906677,0.050000000745058,0.2290772944688797,279.9124755859375,284.95001220703125,298.57501220703125,294.8891906738281,297.6147155761719,296.8981628417969,279.91290283203125,1.0,0.150824174284935,1.0,1.0,0.8768643736839294,1.0,-0.4886428415775299,0.2091334760189056,0.2795093953609466,0.0853729769587516,5.551115123125783e-17,1.0,0.0,25.04365921020508,25.0,16148.6240234375,0.0,27.447296142578125,1.0,278.1499938964844,279.1157531738281,297.8870849609375,299.07354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558632373809814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.45166015625,0.0,1953.861083984375,1895.4371337890625,0.0,388.4034729003906,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17651760,297.1267395019531,297.1499938964844,293.1499938964844,0.0016734584933146,-180.10389709472656,283.1499938964844,0.5435495972633362,0.050000000745058,0.045859295874834,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,279.91326904296875,0.5435495972633362,0.050000000745058,0.0482920445501804,296.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,279.91326904296875,0.5435495972633362,0.050000000745058,0.0356683395802974,296.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,279.91326904296875,0.5435495972633362,0.050000000745058,0.0482920445501804,296.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,279.91326904296875,0.5435495972633362,0.050000000745058,0.2290766686201095,279.913330078125,284.95001220703125,298.60333251953125,294.90191650390625,297.6296081542969,296.9024353027344,279.9137878417969,1.0,0.1508160233497619,1.0,1.0,0.8749769926071167,1.0,-0.4886415600776672,0.2092169970273971,0.2794245481491089,0.08540690690279,5.551115123125783e-17,1.0,0.0,25.03989219665528,25.0,16148.58984375,0.0,27.444068908691406,1.0,278.1499938964844,279.1157531738281,297.8998107910156,299.0863037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556539058685303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.00341796875,0.0,1953.861083984375,1895.4371337890625,0.0,387.9135437011719,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17651820,297.1347351074219,297.1499938964844,293.1499938964844,0.0016730014467611,-180.0502166748047,283.1499938964844,0.5435660481452942,0.050000000745058,0.0458591729402542,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3182983398437,0.5435660481452942,0.050000000745058,0.0482919141650199,296.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9141845703125,0.5435660481452942,0.050000000745058,0.0356682427227497,296.71197509765625,297.1499938964844,293.1499938964844,0.8499997854232788,-2086.272216796875,281.5301513671875,0.5435660481452942,0.050000000745058,0.0482919141650199,296.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,280.63250732421875,0.5435660481452942,0.050000000745058,0.2290760576725006,279.9142761230469,284.95001220703125,298.633544921875,294.9154663085937,297.6481018066406,296.9111328125,279.9147644042969,1.0,0.1508077383041381,1.0,1.0,0.8729639053344727,1.0,-0.4886402189731598,0.2093070745468139,0.2793331444263458,0.0854446589946746,5.551115123125783e-17,1.0,0.0,25.03606033325196,25.0,16150.0751953125,0.0,27.44078826904297,1.0,278.1499938964844,279.1158447265625,297.9133605957031,299.0999450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554343819618225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.66552734375,0.0,1953.861083984375,1895.4371337890625,0.0,387.4004211425781,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17651880,297.14178466796875,297.1499938964844,293.1499938964844,0.0016725491732358,-179.99708557128906,283.1499938964844,0.5435800552368164,0.050000000745058,0.0458590649068355,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,280.0374755859375,0.5435800552368164,0.050000000745058,0.0482918061316013,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,280.33856201171875,0.5435800552368164,0.050000000745058,0.0356681607663631,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.0984802246094,0.5435800552368164,0.050000000745058,0.0482918061316013,296.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9516906738281,0.5435800552368164,0.050000000745058,0.2290755361318588,279.91522216796875,284.95001220703125,298.6600036621094,294.92724609375,297.6605834960937,296.9132080078125,279.91571044921875,1.0,0.1508007049560547,1.0,1.0,0.8712021708488464,1.0,-0.488639086484909,0.2093863189220428,0.2792527675628662,0.0854799374938011,5.551115123125783e-17,1.0,0.0,25.03280639648437,25.0,16149.3583984375,0.0,27.43800163269043,1.0,278.1499938964844,279.1158142089844,297.9252319335937,299.1119079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552502334117889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.15087890625,0.0,1953.861083984375,1895.4371337890625,0.0,386.9704895019531,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17651940,297.1556091308594,297.1499938964844,293.1499938964844,0.0016717307735234,-179.90097045898438,283.1499938964844,0.543605625629425,0.050000000745058,0.0458588749170303,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9159240722656,0.543605625629425,0.050000000745058,0.0482916012406349,296.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,279.91363525390625,0.543605625629425,0.050000000745058,0.0356680117547512,296.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9154663085937,0.543605625629425,0.050000000745058,0.0482916012406349,296.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9165954589844,0.543605625629425,0.050000000745058,0.2290745675563812,279.9169616699219,284.95001220703125,298.7166748046875,294.9524230957031,297.6905212402344,296.9217224121094,279.9173889160156,1.0,0.1507876962423324,1.0,1.0,0.867427408695221,1.0,-0.4886370301246643,0.2095582783222198,0.2790787816047668,0.0855613648891449,5.551115123125783e-17,1.0,0.0,25.02678108215332,25.0,16149.271484375,0.0,27.432849884033203,1.0,278.1499938964844,279.11578369140625,297.9504089355469,299.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548476934432983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,386.0323181152344,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652000,297.1556091308594,297.1499938964844,293.1499938964844,0.0016717307735234,-179.90097045898438,283.1499938964844,0.543605625629425,0.050000000745058,0.0458588749170303,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9159240722656,0.543605625629425,0.050000000745058,0.0482916012406349,296.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,279.91363525390625,0.543605625629425,0.050000000745058,0.0356680117547512,296.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9154663085937,0.543605625629425,0.050000000745058,0.0482916012406349,296.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9165954589844,0.543605625629425,0.050000000745058,0.2290745675563812,279.9169616699219,284.95001220703125,298.7166748046875,294.9524230957031,297.6905212402344,296.9217224121094,279.9173889160156,1.0,0.1507876962423324,1.0,1.0,0.867427408695221,1.0,-0.4886370301246643,0.2095582783222198,0.2790787816047668,0.0855613648891449,5.551115123125783e-17,1.0,0.0,25.02678108215332,25.0,16149.271484375,0.0,27.432849884033203,1.0,278.1499938964844,279.11578369140625,297.9504089355469,299.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548476934432983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,386.0323181152344,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652060,297.16876220703125,297.1499938964844,293.1499938964844,0.001670881989412,-179.80125427246094,283.1499938964844,0.5436252951622009,0.050000000745058,0.0458587259054183,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9186096191406,0.5436252951622009,0.050000000745058,0.0482914485037326,296.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.91851806640625,0.5436252951622009,0.050000000745058,0.0356678999960422,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,279.9186096191406,0.5436252951622009,0.050000000745058,0.0482914485037326,296.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,279.91864013671875,0.5436252951622009,0.050000000745058,0.2290738373994827,279.9187316894531,284.95001220703125,298.7733459472656,294.9775085449219,297.7203063964844,296.9300537109375,279.919189453125,1.0,0.1507773995399475,1.0,1.0,0.8636487722396851,1.0,-0.4886354804039001,0.2097333818674087,0.2789020836353302,0.0856510549783706,5.551115123125783e-17,1.0,0.0,25.02199935913086,25.0,16149.8583984375,0.0,27.42877197265625,1.0,278.1499938964844,279.1158447265625,297.9754333496094,299.1623229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544319808483124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.28662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,385.0657653808594,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652120,297.16876220703125,297.1499938964844,293.1499938964844,0.001670881989412,-179.80125427246094,283.1499938964844,0.5436252951622009,0.050000000745058,0.0458587259054183,296.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9186096191406,0.5436252951622009,0.050000000745058,0.0482914485037326,296.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.91851806640625,0.5436252951622009,0.050000000745058,0.0356678999960422,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,279.9186096191406,0.5436252951622009,0.050000000745058,0.0482914485037326,296.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,279.91864013671875,0.5436252951622009,0.050000000745058,0.2290738373994827,279.9187316894531,284.95001220703125,298.7733459472656,294.9775085449219,297.7203063964844,296.9300537109375,279.919189453125,1.0,0.1507773995399475,1.0,1.0,0.8636487722396851,1.0,-0.4886354804039001,0.2097333818674087,0.2789020836353302,0.0856510549783706,5.551115123125783e-17,1.0,0.0,25.02199935913086,25.0,16149.8583984375,0.0,27.42877197265625,1.0,278.1499938964844,279.1158447265625,297.9754333496094,299.1623229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544319808483124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.28662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,385.0657653808594,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652180,297.1786804199219,297.1499938964844,293.1499938964844,0.0016702332068234,-179.72503662109375,283.1499938964844,0.543637216091156,0.050000000745058,0.0458586364984512,296.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9200134277344,0.543637216091156,0.050000000745058,0.0482913516461849,296.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,279.91998291015625,0.543637216091156,0.050000000745058,0.0356678292155265,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9200134277344,0.543637216091156,0.050000000745058,0.0482913516461849,296.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9200134277344,0.543637216091156,0.050000000745058,0.2290733903646469,279.92010498046875,284.95001220703125,298.81640625,294.9965209960937,297.74298095703125,296.9363708496094,279.9205322265625,1.0,0.1507709622383117,1.0,1.0,0.8607770204544067,1.0,-0.4886345267295837,0.2098684906959533,0.2787660360336303,0.0857248529791832,5.551115123125783e-17,1.0,0.0,25.01900863647461,25.0,16150.5517578125,0.0,27.42622756958008,1.0,278.1499938964844,279.1158752441406,297.9944152832031,299.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454113095998764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,384.3260192871094,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652240,297.18182373046875,297.1499938964844,293.1499938964844,0.0016700273845344,-179.70086669921875,283.1499938964844,0.5436405539512634,0.050000000745058,0.0458586104214191,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9204406738281,0.5436405539512634,0.050000000745058,0.0482913255691528,296.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9204406738281,0.5436405539512634,0.050000000745058,0.035667810589075,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9204406738281,0.5436405539512634,0.050000000745058,0.0482913255691528,296.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9204406738281,0.5436405539512634,0.050000000745058,0.2290732562541961,279.9205322265625,284.95001220703125,298.8299865722656,295.00250244140625,297.7501220703125,296.9383850097656,279.9209899902344,1.0,0.1507691144943237,1.0,1.0,0.859870195388794,1.0,-0.4886342287063598,0.20991151034832,0.278722733259201,0.0857491940259933,5.551115123125783e-17,1.0,0.0,25.01814842224121,25.0,16150.81640625,0.0,27.42549705505371,1.0,278.1499938964844,279.1158752441406,298.0004272460937,299.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454012393951416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.37255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,384.0926818847656,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652300,297.1883544921875,297.1499938964844,293.1499938964844,0.0016695978119969,-179.650390625,283.1499938964844,0.5436469912528992,0.050000000745058,0.0458585619926452,296.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9213256835937,0.5436469912528992,0.050000000745058,0.0482912734150886,296.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9213256835937,0.5436469912528992,0.050000000745058,0.0356677696108818,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9213256835937,0.5436469912528992,0.050000000745058,0.0482912734150886,296.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9213256835937,0.5436469912528992,0.050000000745058,0.229073017835617,279.9214172363281,284.95001220703125,298.8583374023437,295.0150146484375,297.7650756835937,296.94256591796875,279.921875,1.0,0.1507655382156372,1.0,1.0,0.8579808473587036,1.0,-0.4886337220668793,0.2100019007921219,0.2786318361759186,0.0858011394739151,5.551115123125783e-17,1.0,0.0,25.016481399536133,25.0,16151.4248046875,0.0,27.424081802368164,1.0,278.1499938964844,279.1159362792969,298.012939453125,299.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538020193576813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.91748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,383.6056213378906,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652360,297.19488525390625,297.1499938964844,293.1499938964844,0.0016691660275682,-179.5996856689453,283.1499938964844,0.5436527729034424,0.050000000745058,0.0458585210144519,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9222412109375,0.5436527729034424,0.050000000745058,0.048291228711605,296.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9222412109375,0.5436527729034424,0.050000000745058,0.0356677360832691,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9222412109375,0.5436527729034424,0.050000000745058,0.048291228711605,296.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9222412109375,0.5436527729034424,0.050000000745058,0.2290727943181991,279.9223327636719,284.95001220703125,298.8866577148437,295.02752685546875,297.780029296875,296.9467468261719,279.9227905273437,1.0,0.1507622897624969,1.0,1.0,0.8560947775840759,1.0,-0.4886332750320434,0.2100929170846939,0.2785403430461883,0.0858552232384681,5.551115123125783e-17,1.0,0.0,25.014965057373047,25.0,16152.1337890625,0.0,27.42279624938965,1.0,278.1499938964844,279.115966796875,298.0254211425781,299.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535913467407226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.46533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,383.1185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652420,297.20220947265625,297.1499938964844,293.1499938964844,0.0016687213210389,-179.5474395751953,283.1499938964844,0.5436580777168274,0.050000000745058,0.0458584800362587,296.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5436580777168274,0.050000000745058,0.0482911877334117,296.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,279.92315673828125,0.5436580777168274,0.050000000745058,0.0356677062809467,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,279.92315673828125,0.5436580777168274,0.050000000745058,0.0482911877334117,296.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9158630371094,0.5436580777168274,0.050000000745058,0.2290726006031036,279.9232482910156,284.95001220703125,298.9154357910156,295.0402526855469,297.7975769042969,296.95465087890625,279.9237365722656,1.0,0.1507592499256134,1.0,1.0,0.8541801571846008,1.0,-0.4886328279972076,0.2101861536502838,0.2784466743469238,0.0859122723340988,5.551115123125783e-17,1.0,0.0,25.0135498046875,25.0,16154.0908203125,0.0,27.421600341796875,1.0,278.1499938964844,279.1160583496094,298.03814697265625,299.225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453377366065979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,382.6243591308594,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652480,297.2095642089844,297.1499938964844,293.1499938964844,0.0016682296991348,-179.48968505859375,283.1499938964844,0.543662965297699,0.050000000745058,0.0458584427833557,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,280.0817565917969,0.543662965297699,0.050000000745058,0.0482911504805088,296.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,280.4684753417969,0.543662965297699,0.050000000745058,0.0356676802039146,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,280.1598205566406,0.543662965297699,0.050000000745058,0.0482911504805088,296.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.97119140625,0.543662965297699,0.050000000745058,0.2290724217891693,279.9242858886719,284.95001220703125,298.9433288574219,295.0526123046875,297.8111877441406,296.9574584960937,279.9247741699219,1.0,0.1507564783096313,1.0,1.0,0.852322518825531,1.0,-0.4886324405670166,0.2102774530649185,0.2783550024032593,0.0859697759151458,5.551115123125783e-17,1.0,0.0,25.012252807617188,25.0,16154.6005859375,0.0,27.420503616333008,1.0,278.1499938964844,279.1161193847656,298.0505065917969,299.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531732499599457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,382.1535949707031,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652540,297.2230224609375,297.1499938964844,293.1499938964844,0.0016673767240718,-179.38949584960938,283.1499938964844,0.543671190738678,0.050000000745058,0.0458583831787109,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9252319335937,0.543671190738678,0.050000000745058,0.0482910834252834,296.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9232788085937,0.543671190738678,0.050000000745058,0.0356676317751407,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9248352050781,0.543671190738678,0.050000000745058,0.0482910834252834,296.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.92578125,0.543671190738678,0.050000000745058,0.2290721088647842,279.92608642578125,284.95001220703125,299.0,295.0777587890625,297.8412475585937,296.9657287597656,279.9265441894531,1.0,0.1507516354322433,1.0,1.0,0.8485502600669861,1.0,-0.4886317849159241,0.2104654461145401,0.2781663239002228,0.0860930755734443,5.551115123125783e-17,1.0,0.0,25.009979248046875,25.0,16156.3330078125,0.0,27.418588638305664,1.0,278.1499938964844,279.1162109375,298.0756530761719,299.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527498781681061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,381.1788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652600,297.2230224609375,297.1499938964844,293.1499938964844,0.0016673767240718,-179.38949584960938,283.1499938964844,0.543671190738678,0.050000000745058,0.0458583831787109,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,279.9252319335937,0.543671190738678,0.050000000745058,0.0482910834252834,296.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9232788085937,0.543671190738678,0.050000000745058,0.0356676317751407,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9248352050781,0.543671190738678,0.050000000745058,0.0482910834252834,296.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.92578125,0.543671190738678,0.050000000745058,0.2290721088647842,279.92608642578125,284.95001220703125,299.0,295.0777587890625,297.8412475585937,296.9657287597656,279.9265441894531,1.0,0.1507516354322433,1.0,1.0,0.8485502600669861,1.0,-0.4886317849159241,0.2104654461145401,0.2781663239002228,0.0860930755734443,5.551115123125783e-17,1.0,0.0,25.009979248046875,25.0,16156.3330078125,0.0,27.418588638305664,1.0,278.1499938964844,279.1162109375,298.0756530761719,299.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527498781681061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,381.1788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652660,297.2357482910156,297.1499938964844,293.1499938964844,0.0016664904542267,-179.285400390625,283.1499938964844,0.5436773300170898,0.050000000745058,0.045858334749937,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9278259277344,0.5436773300170898,0.050000000745058,0.0482910349965095,296.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.927734375,0.5436773300170898,0.050000000745058,0.0356675945222377,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9278259277344,0.5436773300170898,0.050000000745058,0.0482910349965095,296.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9278564453125,0.5436773300170898,0.050000000745058,0.2290718853473663,279.9279479980469,284.95001220703125,299.0566711425781,295.10308837890625,297.8711853027344,296.9739074707031,279.9284362792969,1.0,0.1507478207349777,1.0,1.0,0.8447790145874023,1.0,-0.4886313080787658,0.2106570452451706,0.2779742479324341,0.0862252861261367,5.551115123125783e-17,1.0,0.0,25.0081844329834,25.0,16158.978515625,0.0,27.417085647583008,1.0,278.1499938964844,279.1163635253906,298.1009216308594,299.2885437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523204863071441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,380.1927795410156,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652720,297.2357482910156,297.1499938964844,293.1499938964844,0.0016664904542267,-179.285400390625,283.1499938964844,0.5436773300170898,0.050000000745058,0.045858334749937,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9278259277344,0.5436773300170898,0.050000000745058,0.0482910349965095,296.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.927734375,0.5436773300170898,0.050000000745058,0.0356675945222377,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9278259277344,0.5436773300170898,0.050000000745058,0.0482910349965095,296.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9278564453125,0.5436773300170898,0.050000000745058,0.2290718853473663,279.9279479980469,284.95001220703125,299.0566711425781,295.10308837890625,297.8711853027344,296.9739074707031,279.9284362792969,1.0,0.1507478207349777,1.0,1.0,0.8447790145874023,1.0,-0.4886313080787658,0.2106570452451706,0.2779742479324341,0.0862252861261367,5.551115123125783e-17,1.0,0.0,25.0081844329834,25.0,16158.978515625,0.0,27.417085647583008,1.0,278.1499938964844,279.1163635253906,298.1009216308594,299.2885437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523204863071441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,380.1927795410156,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652780,297.2484130859375,297.1499938964844,293.1499938964844,0.0016655944054946,-179.18016052246094,283.1499938964844,0.5436820387840271,0.050000000745058,0.0458583012223243,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.0482909977436065,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.0356675684452056,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.0482909977436065,296.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.229071706533432,279.9298400878906,284.95001220703125,299.11334228515625,295.1285705566406,297.90118408203125,296.9820556640625,279.9303283691406,1.0,0.1507447510957718,1.0,1.0,0.8410077095031738,1.0,-0.4886309206485748,0.2108524143695831,0.2777785062789917,0.0863666757941246,5.551115123125783e-17,1.0,0.0,25.006732940673828,25.0,16162.158203125,0.0,27.415876388549805,1.0,278.1499938964844,279.1165466308594,298.1264343261719,299.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518901109695434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,379.2069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652840,297.2484130859375,297.1499938964844,293.1499938964844,0.0016655944054946,-179.18016052246094,283.1499938964844,0.5436820387840271,0.050000000745058,0.0458583012223243,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.0482909977436065,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.0356675684452056,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.0482909977436065,296.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,279.92974853515625,0.5436820387840271,0.050000000745058,0.229071706533432,279.9298400878906,284.95001220703125,299.11334228515625,295.1285705566406,297.90118408203125,296.9820556640625,279.9303283691406,1.0,0.1507447510957718,1.0,1.0,0.8410077095031738,1.0,-0.4886309206485748,0.2108524143695831,0.2777785062789917,0.0863666757941246,5.551115123125783e-17,1.0,0.0,25.006732940673828,25.0,16162.158203125,0.0,27.415876388549805,1.0,278.1499938964844,279.1165466308594,298.1264343261719,299.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518901109695434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,379.2069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652900,297.25469970703125,297.1499938964844,293.1499938964844,0.0016651421319693,-179.1270294189453,283.1499938964844,0.5436839461326599,0.050000000745058,0.0458582863211631,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,279.9306945800781,0.5436839461326599,0.050000000745058,0.0482909828424453,296.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9306945800781,0.5436839461326599,0.050000000745058,0.0356675572693347,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9306945800781,0.5436839461326599,0.050000000745058,0.0482909828424453,296.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9306945800781,0.5436839461326599,0.050000000745058,0.229071632027626,279.9307861328125,284.95001220703125,299.14166259765625,295.14141845703125,297.91619873046875,296.9861755371094,279.9312744140625,1.0,0.1507434546947479,1.0,1.0,0.8391220569610596,1.0,-0.4886307716369629,0.2109515815973281,0.2776791751384735,0.0864407941699028,5.551115123125783e-17,1.0,0.0,25.00611686706543,25.0,16163.96484375,0.0,27.415367126464844,1.0,278.1499938964844,279.1166687011719,298.1392822265625,299.3271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516745507717132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,378.7140197753906,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17652960,297.2610168457031,297.1499938964844,293.1499938964844,0.0016646874137222,-179.07363891601562,283.1499938964844,0.5436856746673584,0.050000000745058,0.0458582751452922,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,279.9316711425781,0.5436856746673584,0.050000000745058,0.0482909716665744,296.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9316711425781,0.5436856746673584,0.050000000745058,0.0356675460934639,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9316711425781,0.5436856746673584,0.050000000745058,0.0482909716665744,296.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9316711425781,0.5436856746673584,0.050000000745058,0.2290715724229812,279.9317626953125,284.95001220703125,299.1700134277344,295.1543273925781,297.9312438964844,296.9902648925781,279.9322204589844,1.0,0.1507422626018524,1.0,1.0,0.8372396230697632,1.0,-0.4886306226253509,0.2110516875982284,0.2775789499282837,0.0865169614553451,5.551115123125783e-17,1.0,0.0,25.005544662475582,25.0,16165.8876953125,0.0,27.41489601135254,1.0,278.1499938964844,279.1167907714844,298.1521911621094,299.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451456755399704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,378.2166748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653020,297.2682189941406,297.1499938964844,293.1499938964844,0.0016642094124108,-179.01748657226562,283.1499938964844,0.5436872839927673,0.050000000745058,0.045858260244131,296.75732421875,297.1499938964844,293.1499938964844,1.0,-2092.603759765625,279.9326477050781,0.5436872839927673,0.050000000745058,0.0482909567654132,296.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9326477050781,0.5436872839927673,0.050000000745058,0.035667534917593,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9326477050781,0.5436872839927673,0.050000000745058,0.0482909567654132,296.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0521850585937,0.5436872839927673,0.050000000745058,0.2290715128183365,279.9327392578125,284.95001220703125,299.19940185546875,295.1678161621094,297.94903564453125,296.9978942871094,279.9332580566406,1.0,0.1507411301136016,1.0,1.0,0.8352867364883423,1.0,-0.4886305034160614,0.2111565917730331,0.277473896741867,0.0865985229611396,5.551115123125783e-17,1.0,0.0,25.005001068115234,25.0,16169.064453125,0.0,27.414447784423828,1.0,278.1499938964844,279.1169738769531,298.1656494140625,299.353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512288570404053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.87255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,377.6969604492188,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653080,297.2752380371094,297.1499938964844,293.1499938964844,0.0016637066146358,-178.9584503173828,283.1499938964844,0.5436887741088867,0.050000000745058,0.0458582490682601,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,280.13250732421875,0.5436887741088867,0.050000000745058,0.0482909455895423,296.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.6195983886719,0.5436887741088867,0.050000000745058,0.0356675274670124,296.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.23052978515625,0.5436887741088867,0.050000000745058,0.0482909455895423,296.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9929504394531,0.5436887741088867,0.050000000745058,0.2290714532136917,279.93377685546875,284.95001220703125,299.2266540527344,295.1803894042969,297.96240234375,297.0006103515625,279.934326171875,1.0,0.1507401317358017,1.0,1.0,0.8334748148918152,1.0,-0.4886303842067718,0.2112548947334289,0.2773754894733429,0.0866765826940536,5.551115123125783e-17,1.0,0.0,25.00452041625977,25.0,16170.5087890625,0.0,27.41405487060547,1.0,278.1499938964844,279.1170654296875,298.1781921386719,299.366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510166943073272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.44189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,377.2137145996094,0.98320072889328,1.0,0.0,3.0,1.0,0.0
