time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653140,297.2882385253906,297.1499938964844,293.1499938964844,0.0016628194134682,-178.85426330566406,283.1499938964844,0.5436913371086121,0.050000000745058,0.0458582304418087,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9351501464844,0.5436913371086121,0.050000000745058,0.0482909269630909,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9340515136719,0.5436913371086121,0.050000000745058,0.0356675125658512,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,279.9349365234375,0.5436913371086121,0.050000000745058,0.0482909269630909,296.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,279.9354553222656,0.5436913371086121,0.050000000745058,0.2290713638067245,279.9356994628906,284.95001220703125,299.2833251953125,295.2068176269531,297.992431640625,297.0082702636719,279.9361572265625,1.0,0.1507383584976196,1.0,1.0,0.8297100067138672,1.0,-0.4886301755905151,0.2114623486995697,0.2771678268909454,0.0868460088968277,5.551115123125783e-17,1.0,0.0,25.003660202026367,25.0,16174.451171875,0.0,27.413354873657227,1.0,278.1499938964844,279.1172790527344,298.2045288085937,299.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505602121353149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,376.1759948730469,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653200,297.2882385253906,297.1499938964844,293.1499938964844,0.0016628194134682,-178.85426330566406,283.1499938964844,0.5436913371086121,0.050000000745058,0.0458582304418087,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9351501464844,0.5436913371086121,0.050000000745058,0.0482909269630909,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9340515136719,0.5436913371086121,0.050000000745058,0.0356675125658512,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,279.9349365234375,0.5436913371086121,0.050000000745058,0.0482909269630909,296.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,279.9354553222656,0.5436913371086121,0.050000000745058,0.2290713638067245,279.9356994628906,284.95001220703125,299.2833251953125,295.2068176269531,297.992431640625,297.0082702636719,279.9361572265625,1.0,0.1507383584976196,1.0,1.0,0.8297100067138672,1.0,-0.4886301755905151,0.2114623486995697,0.2771678268909454,0.0868460088968277,5.551115123125783e-17,1.0,0.0,25.003660202026367,25.0,16174.451171875,0.0,27.413354873657227,1.0,278.1499938964844,279.1172790527344,298.2045288085937,299.3929443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505602121353149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,376.1759948730469,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653260,297.30047607421875,297.1499938964844,293.1499938964844,0.0016618891386315,-178.7450408935547,283.1499938964844,0.5436932444572449,0.050000000745058,0.0458582155406475,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9375305175781,0.5436932444572449,0.050000000745058,0.0482909120619297,296.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,279.9374389648437,0.5436932444572449,0.050000000745058,0.0356675013899803,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9375,0.5436932444572449,0.050000000745058,0.0482909120619297,296.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9375305175781,0.5436932444572449,0.050000000745058,0.2290712893009185,279.9376525878906,284.95001220703125,299.3399963378906,295.233642578125,298.0223693847656,297.0158996582031,279.9381408691406,1.0,0.1507369726896286,1.0,1.0,0.8259448409080505,1.0,-0.4886300265789032,0.2116742134094238,0.2769558131694793,0.0870255976915359,5.551115123125783e-17,1.0,0.0,25.002986907958984,25.0,16179.595703125,0.0,27.412813186645508,1.0,278.1499938964844,279.1175842285156,298.2313537597656,299.4200134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450103223323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,375.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653320,297.30047607421875,297.1499938964844,293.1499938964844,0.0016618891386315,-178.7450408935547,283.1499938964844,0.5436932444572449,0.050000000745058,0.0458582155406475,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9375305175781,0.5436932444572449,0.050000000745058,0.0482909120619297,296.6739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,279.9374389648437,0.5436932444572449,0.050000000745058,0.0356675013899803,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9375,0.5436932444572449,0.050000000745058,0.0482909120619297,296.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9375305175781,0.5436932444572449,0.050000000745058,0.2290712893009185,279.9376525878906,284.95001220703125,299.3399963378906,295.233642578125,298.0223693847656,297.0158996582031,279.9381408691406,1.0,0.1507369726896286,1.0,1.0,0.8259448409080505,1.0,-0.4886300265789032,0.2116742134094238,0.2769558131694793,0.0870255976915359,5.551115123125783e-17,1.0,0.0,25.002986907958984,25.0,16179.595703125,0.0,27.412813186645508,1.0,278.1499938964844,279.1175842285156,298.2313537597656,299.4200134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450103223323822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,375.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653380,297.3106384277344,297.1499938964844,293.1499938964844,0.0016611010069027,-178.65249633789062,283.1499938964844,0.5436946153640747,0.050000000745058,0.0458582080900669,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,279.939208984375,0.5436946153640747,0.050000000745058,0.0482909008860588,296.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.939208984375,0.5436946153640747,0.050000000745058,0.0356674939393997,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,279.939208984375,0.5436946153640747,0.050000000745058,0.0482909008860588,296.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,279.939208984375,0.5436946153640747,0.050000000745058,0.229071244597435,279.9393005371094,284.95001220703125,299.3876037597656,295.2565002441406,298.0474853515625,297.0221862792969,279.9397888183594,1.0,0.1507360339164734,1.0,1.0,0.8227820992469788,1.0,-0.4886299073696136,0.2118558436632156,0.2767740488052368,0.0871841758489608,5.551115123125783e-17,1.0,0.0,25.002519607543945,25.0,16184.296875,0.0,27.412443161010746,1.0,278.1499938964844,279.1178894042969,298.2542419433594,299.443115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497175514698028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.96630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,374.2676086425781,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653440,297.31256103515625,297.1499938964844,293.1499938964844,0.0016609500162303,-178.63478088378906,283.1499938964844,0.5436948537826538,0.050000000745058,0.0458582043647766,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,279.93951416015625,0.5436948537826538,0.050000000745058,0.0482908971607685,296.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,279.93951416015625,0.5436948537826538,0.050000000745058,0.0356674939393997,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,279.93951416015625,0.5436948537826538,0.050000000745058,0.0482908971607685,296.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,279.93951416015625,0.5436948537826538,0.050000000745058,0.2290712296962738,279.9396057128906,284.95001220703125,299.39666748046875,295.2608947753906,298.0522766113281,297.0233764648437,279.94012451171875,1.0,0.1507358700037002,1.0,1.0,0.8221796751022339,1.0,-0.4886298775672912,0.2118908017873764,0.276739090681076,0.0872152671217918,5.551115123125783e-17,1.0,0.0,25.00243759155273,25.0,16185.2412109375,0.0,27.41238021850586,1.0,278.1499938964844,279.117919921875,298.2586364746094,299.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496434926986694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,374.1003112792969,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653500,297.318603515625,297.1499938964844,293.1499938964844,0.0016604770207777,-178.57925415039062,283.1499938964844,0.5436955690383911,0.050000000745058,0.0458582006394863,296.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9405212402344,0.5436955690383911,0.050000000745058,0.0482908934354782,296.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,279.9405212402344,0.5436955690383911,0.050000000745058,0.0356674902141094,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9405212402344,0.5436955690383911,0.050000000745058,0.0482908934354782,296.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9405212402344,0.5436955690383911,0.050000000745058,0.2290711998939514,279.94061279296875,284.95001220703125,299.42498779296875,295.2747497558594,298.0672302246094,297.027099609375,279.9411315917969,1.0,0.1507354080677032,1.0,1.0,0.8202970623970032,1.0,-0.4886298477649688,0.2120009064674377,0.2766289114952087,0.0873139798641204,5.551115123125783e-17,1.0,0.0,25.002201080322266,25.0,16188.26953125,0.0,27.41219520568848,1.0,278.1499938964844,279.1181030273437,298.2724304199219,299.4615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494106471538543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,373.5748901367188,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653560,297.3246459960937,297.1499938964844,293.1499938964844,0.0016600012313574,-178.5233917236328,283.1499938964844,0.5436962246894836,0.050000000745058,0.0458581931889057,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9415283203125,0.5436962246894836,0.050000000745058,0.0482908859848976,296.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9415283203125,0.5436962246894836,0.050000000745058,0.0356674864888191,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9415283203125,0.5436962246894836,0.050000000745058,0.0482908859848976,296.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9415283203125,0.5436962246894836,0.050000000745058,0.2290711849927902,279.9416198730469,284.95001220703125,299.4533386230469,295.2886962890625,298.08221435546875,297.0307922363281,279.9421081542969,1.0,0.1507349908351898,1.0,1.0,0.8184177875518799,1.0,-0.4886297881603241,0.2121120542287826,0.2765177190303802,0.0874152183532714,5.551115123125783e-17,1.0,0.0,25.00198554992676,25.0,16191.453125,0.0,27.412029266357425,1.0,278.1499938964844,279.1183166503906,298.286376953125,299.4755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491751194000244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.5,0.0,1953.8612060546875,1895.4371337890625,0.0,373.0441284179688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653620,297.3320617675781,297.1499938964844,293.1499938964844,0.0016594625776633,-178.46017456054688,283.1499938964844,0.543696939945221,0.050000000745058,0.0458581894636154,296.7956237792969,297.1499938964844,293.1499938964844,0.8499997854232788,-2084.667724609375,281.53515625,0.543696939945221,0.050000000745058,0.0482908822596073,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9426574707031,0.543696939945221,0.050000000745058,0.0356674790382385,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9426574707031,0.543696939945221,0.050000000745058,0.0482908822596073,296.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0077209472656,0.543696939945221,0.050000000745058,0.2290711551904678,279.9427490234375,284.95001220703125,299.4849548339844,295.304443359375,298.1014709472656,297.03887939453125,279.9432678222656,1.0,0.1507345587015152,1.0,1.0,0.8163204789161682,1.0,-0.4886297285556793,0.2122375965118408,0.2763921320438385,0.0875312760472297,5.551115123125783e-17,1.0,0.0,25.00176429748535,25.0,16197.16796875,0.0,27.4118595123291,1.0,278.1499938964844,279.1186218261719,298.3020935058594,299.4914855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489076435565948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,372.4421691894531,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653680,297.3382873535156,297.1499938964844,293.1499938964844,0.0016589630395174,-178.4015350341797,283.1499938964844,0.5436975955963135,0.050000000745058,0.0458581857383251,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.18865966796875,0.5436975955963135,0.050000000745058,0.048290878534317,296.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.787841796875,0.5436975955963135,0.050000000745058,0.0356674753129482,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,280.3089294433594,0.5436975955963135,0.050000000745058,0.048290878534317,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.01666259765625,0.5436975955963135,0.050000000745058,0.2290711253881454,279.9437561035156,284.95001220703125,299.510009765625,295.3170471191406,298.1134948730469,297.0408630371094,279.9443664550781,1.0,0.1507342457771301,1.0,1.0,0.8146592974662781,1.0,-0.4886296689510345,0.2123381197452545,0.27629154920578,0.0876257121562957,5.551115123125783e-17,1.0,0.0,25.001598358154297,25.0,16199.4052734375,0.0,27.411731719970703,1.0,278.1499938964844,279.1188049316406,298.3146667480469,299.5042419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486941397190094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,371.9624328613281,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653740,297.3507385253906,297.1499938964844,293.1499938964844,0.0016580316005274,-178.29220581054688,283.1499938964844,0.5436989068984985,0.050000000745058,0.0458581745624542,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9449768066406,0.5436989068984985,0.050000000745058,0.0482908673584461,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9432067871094,0.5436989068984985,0.050000000745058,0.0356674678623676,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9446105957031,0.5436989068984985,0.050000000745058,0.0482908673584461,296.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.9454650878906,0.5436989068984985,0.050000000745058,0.2290710806846618,279.9457702636719,284.95001220703125,299.5666809082031,295.3460388183594,298.1434020996094,297.047607421875,279.9462890625,1.0,0.1507336199283599,1.0,1.0,0.8109007477760315,1.0,-0.488629549741745,0.2125692963600158,0.2760602533817291,0.0878474563360214,5.551115123125783e-17,1.0,0.0,25.00127220153809,25.0,16205.87109375,0.0,27.411487579345703,1.0,278.1499938964844,279.1191711425781,298.343505859375,299.5333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481895864009857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,370.8309020996094,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653800,297.3507385253906,297.1499938964844,293.1499938964844,0.0016580316005274,-178.29220581054688,283.1499938964844,0.5436989068984985,0.050000000745058,0.0458581745624542,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9449768066406,0.5436989068984985,0.050000000745058,0.0482908673584461,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9432067871094,0.5436989068984985,0.050000000745058,0.0356674678623676,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9446105957031,0.5436989068984985,0.050000000745058,0.0482908673584461,296.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,279.9454650878906,0.5436989068984985,0.050000000745058,0.2290710806846618,279.9457702636719,284.95001220703125,299.5666809082031,295.3460388183594,298.1434020996094,297.047607421875,279.9462890625,1.0,0.1507336199283599,1.0,1.0,0.8109007477760315,1.0,-0.488629549741745,0.2125692963600158,0.2760602533817291,0.0878474563360214,5.551115123125783e-17,1.0,0.0,25.00127220153809,25.0,16205.87109375,0.0,27.411487579345703,1.0,278.1499938964844,279.1191711425781,298.343505859375,299.5333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481895864009857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,370.8309020996094,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653860,297.36236572265625,297.1499938964844,293.1499938964844,0.0016570461448282,-178.1765594482422,283.1499938964844,0.5437002182006836,0.050000000745058,0.0458581633865833,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,279.9476928710937,0.5437002182006836,0.050000000745058,0.0482908561825752,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,279.9476013183594,0.5437002182006836,0.050000000745058,0.035667460411787,296.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9476928710937,0.5437002182006836,0.050000000745058,0.0482908561825752,296.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9477233886719,0.5437002182006836,0.050000000745058,0.2290710210800171,279.9478454589844,284.95001220703125,299.6233215332031,295.3757019042969,298.1732788085937,297.0545654296875,279.9483642578125,1.0,0.1507331579923629,1.0,1.0,0.8071436882019043,1.0,-0.4886294603347778,0.2128057181835174,0.2758237421512604,0.0880807116627693,5.551115123125783e-17,1.0,0.0,25.001014709472656,25.0,16214.30859375,0.0,27.411300659179688,1.0,278.1499938964844,279.1196594238281,298.3731994628906,299.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476875364780426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,369.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653920,297.36236572265625,297.1499938964844,293.1499938964844,0.0016570461448282,-178.1765594482422,283.1499938964844,0.5437002182006836,0.050000000745058,0.0458581633865833,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,279.9476928710937,0.5437002182006836,0.050000000745058,0.0482908561825752,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,279.9476013183594,0.5437002182006836,0.050000000745058,0.035667460411787,296.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9476928710937,0.5437002182006836,0.050000000745058,0.0482908561825752,296.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9477233886719,0.5437002182006836,0.050000000745058,0.2290710210800171,279.9478454589844,284.95001220703125,299.6233215332031,295.3757019042969,298.1732788085937,297.0545654296875,279.9483642578125,1.0,0.1507331579923629,1.0,1.0,0.8071436882019043,1.0,-0.4886294603347778,0.2128057181835174,0.2758237421512604,0.0880807116627693,5.551115123125783e-17,1.0,0.0,25.001014709472656,25.0,16214.30859375,0.0,27.411300659179688,1.0,278.1499938964844,279.1196594238281,298.3731994628906,299.5633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476875364780426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,369.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17653980,297.37274169921875,297.1499938964844,293.1499938964844,0.0016561447409912,-178.07078552246094,283.1499938964844,0.5437015295028687,0.050000000745058,0.0458581559360027,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9496459960937,0.5437015295028687,0.050000000745058,0.0482908450067043,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,279.9496154785156,0.5437015295028687,0.050000000745058,0.0356674529612064,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,279.9496154785156,0.5437015295028687,0.050000000745058,0.0482908450067043,296.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9496459960937,0.5437015295028687,0.050000000745058,0.2290709763765335,279.9497375488281,284.95001220703125,299.6744079589844,295.4030456542969,298.2002258300781,297.0606994628906,279.95025634765625,1.0,0.1507328301668167,1.0,1.0,0.8037571907043457,1.0,-0.4886293709278106,0.2130235731601715,0.2756057977676391,0.0883010625839233,5.551115123125783e-17,1.0,0.0,25.00082397460937,25.0,16222.5224609375,0.0,27.41116714477539,1.0,278.1499938964844,279.1201477050781,298.40057373046875,299.5910949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472367465496063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,368.7030029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654040,297.3738708496094,297.1499938964844,293.1499938964844,0.0016560452058911,-178.05909729003906,283.1499938964844,0.5437016487121582,0.050000000745058,0.0458581559360027,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9498291015625,0.5437016487121582,0.050000000745058,0.0482908450067043,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,279.9498291015625,0.5437016487121582,0.050000000745058,0.0356674529612064,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9498291015625,0.5437016487121582,0.050000000745058,0.0482908450067043,296.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,279.9498291015625,0.5437016487121582,0.050000000745058,0.2290709763765335,279.949951171875,284.95001220703125,299.67999267578125,295.4060974121094,298.2031555175781,297.06134033203125,279.9504699707031,1.0,0.1507328003644943,1.0,1.0,0.8033866286277771,1.0,-0.4886293411254883,0.2130476385354995,0.2755816876888275,0.0883258655667305,5.551115123125783e-17,1.0,0.0,25.00080680847168,25.0,16223.4765625,0.0,27.4111557006836,1.0,278.1499938964844,279.1202087402344,298.40362548828125,299.5941772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471886157989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,368.5958251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654100,297.3796081542969,297.1499938964844,293.1499938964844,0.0016555394977331,-177.999755859375,283.1499938964844,0.5437023639678955,0.050000000745058,0.0458581484854221,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9508972167969,0.5437023639678955,0.050000000745058,0.0482908375561237,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9508972167969,0.5437023639678955,0.050000000745058,0.0356674492359161,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9508972167969,0.5437023639678955,0.050000000745058,0.0482908375561237,296.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9508972167969,0.5437023639678955,0.050000000745058,0.2290709465742111,279.9510192871094,284.95001220703125,299.7083435058594,295.42156982421875,298.2181091308594,297.0647277832031,279.9515380859375,1.0,0.1507326513528823,1.0,1.0,0.8015081286430359,1.0,-0.4886292815208435,0.2131707966327667,0.2754584848880768,0.0884529128670692,5.551115123125783e-17,1.0,0.0,25.000717163085938,25.0,16228.345703125,0.0,27.411094665527344,1.0,278.1499938964844,279.1205139160156,298.4190979003906,299.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469358325004577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,368.0334167480469,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654160,297.38531494140625,297.1499938964844,293.1499938964844,0.0016550299478694,-177.93997192382812,283.1499938964844,0.5437031984329224,0.050000000745058,0.0458581410348415,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,279.95196533203125,0.5437031984329224,0.050000000745058,0.0482908338308334,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.95196533203125,0.5437031984329224,0.050000000745058,0.0356674455106258,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,279.95196533203125,0.5437031984329224,0.050000000745058,0.0482908338308334,296.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,279.95196533203125,0.5437031984329224,0.050000000745058,0.2290709167718887,279.9520874023437,284.95001220703125,299.7366638183594,295.437255859375,298.23309326171875,297.0680847167969,279.9526062011719,1.0,0.1507325172424316,1.0,1.0,0.7996335029602051,1.0,-0.4886292219161987,0.2132951319217682,0.2753340899944305,0.0885828584432601,5.551115123125783e-17,1.0,0.0,25.00063705444336,25.0,16233.427734375,0.0,27.411041259765625,1.0,278.1499938964844,279.12078857421875,298.43475341796875,299.62579345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466794729232788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,367.4638977050781,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654220,297.39276123046875,297.1499938964844,293.1499938964844,0.0016544203972443,-177.8684539794922,283.1499938964844,0.5437041521072388,0.050000000745058,0.0458581335842609,296.8339538574219,297.1499938964844,293.1499938964844,0.849999725818634,-2084.084716796875,281.5362243652344,0.5437041521072388,0.050000000745058,0.0482908226549625,296.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,279.9532470703125,0.5437041521072388,0.050000000745058,0.0356674380600452,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,279.9532470703125,0.5437041521072388,0.050000000745058,0.0482908226549625,296.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0141906738281,0.5437041521072388,0.050000000745058,0.2290708869695663,279.953369140625,284.95001220703125,299.77008056640625,295.4560546875,298.25311279296875,297.07568359375,279.95391845703125,1.0,0.1507323831319809,1.0,1.0,0.7974229454994202,1.0,-0.4886291325092315,0.213443711400032,0.2751854360103607,0.0887399539351463,5.551115123125783e-17,1.0,0.0,25.000547409057617,25.0,16241.486328125,0.0,27.41098403930664,1.0,278.1499938964844,279.12127685546875,298.4534606933594,299.644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463694393634796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.83251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,366.7762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654280,297.3983154296875,297.1499938964844,293.1499938964844,0.0016539321513846,-177.81117248535156,283.1499938964844,0.5437049269676208,0.050000000745058,0.0458581298589706,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,280.2587890625,0.5437049269676208,0.050000000745058,0.0482908189296722,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0025329589844,0.5437049269676208,0.050000000745058,0.0356674343347549,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,280.40777587890625,0.5437049269676208,0.050000000745058,0.0482908189296722,296.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,280.0449523925781,0.5437049269676208,0.050000000745058,0.2290708571672439,279.954345703125,284.95001220703125,299.7933349609375,295.46929931640625,298.2645568847656,297.0777282714844,279.9549865722656,1.0,0.1507322937250137,1.0,1.0,0.7958843111991882,1.0,-0.4886290729045868,0.2135483026504516,0.2750807702541351,0.0888520926237106,5.551115123125783e-17,1.0,0.0,25.00049018859864,25.0,16245.4306640625,0.0,27.410945892333984,1.0,278.1499938964844,279.1215209960937,298.4666442871094,299.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461471736431122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.49755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,366.2839965820313,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654340,297.4101867675781,297.1499938964844,293.1499938964844,0.0016529113054275,-177.69143676757812,283.1499938964844,0.5437069535255432,0.050000000745058,0.0458581149578094,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9564208984375,0.5437069535255432,0.050000000745058,0.048290804028511,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9563293457031,0.5437069535255432,0.050000000745058,0.035667423158884,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,279.9563903808594,0.5437069535255432,0.050000000745058,0.048290804028511,296.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9564208984375,0.5437069535255432,0.050000000745058,0.229070782661438,279.95654296875,284.95001220703125,299.8500061035156,295.502197265625,298.2944030761719,297.083740234375,279.95709228515625,1.0,0.1507321149110794,1.0,1.0,0.7921351194381714,1.0,-0.4886289238929748,0.2138074189424514,0.2748214900493622,0.0891347154974937,5.551115123125783e-17,1.0,0.0,25.000364303588867,25.0,16256.125,0.0,27.410869598388672,1.0,278.1499938964844,279.1221618652344,298.4993896484375,299.6913146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455845355987549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.08056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,365.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654400,297.4101867675781,297.1499938964844,293.1499938964844,0.0016529113054275,-177.69143676757812,283.1499938964844,0.5437069535255432,0.050000000745058,0.0458581149578094,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9564208984375,0.5437069535255432,0.050000000745058,0.048290804028511,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9563293457031,0.5437069535255432,0.050000000745058,0.035667423158884,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,279.9563903808594,0.5437069535255432,0.050000000745058,0.048290804028511,296.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9564208984375,0.5437069535255432,0.050000000745058,0.229070782661438,279.95654296875,284.95001220703125,299.8500061035156,295.502197265625,298.2944030761719,297.083740234375,279.95709228515625,1.0,0.1507321149110794,1.0,1.0,0.7921351194381714,1.0,-0.4886289238929748,0.2138074189424514,0.2748214900493622,0.0891347154974937,5.551115123125783e-17,1.0,0.0,25.000364303588867,25.0,16256.125,0.0,27.410869598388672,1.0,278.1499938964844,279.1221618652344,298.4993896484375,299.6913146972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455845355987549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.08056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,365.040771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654460,297.4259948730469,297.1499938964844,293.1499938964844,0.001651820493862,-177.56349182128906,283.1499938964844,0.543709933757782,0.050000000745058,0.0458580926060676,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.0482907779514789,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.0356674045324325,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.0482907779514789,296.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.2290706634521484,279.9588317871094,284.95001220703125,299.9037170410156,295.5334167480469,298.3256225585937,297.09423828125,279.9594116210937,1.0,0.1507319957017898,1.0,1.0,0.788386344909668,1.0,-0.4886286854743957,0.2140678763389587,0.274560809135437,0.0894418507814407,5.551115123125783e-17,1.0,0.0,25.00027084350586,25.0,16269.240234375,0.0,27.41081047058105,1.0,278.1499938964844,279.1229248046875,298.5316467285156,299.724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453003704547882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,364.4143676757813,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654520,297.4259948730469,297.1499938964844,293.1499938964844,0.001651820493862,-177.56349182128906,283.1499938964844,0.543709933757782,0.050000000745058,0.0458580926060676,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.0482907779514789,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.0356674045324325,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.0482907779514789,296.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9587097167969,0.543709933757782,0.050000000745058,0.2290706634521484,279.9588317871094,284.95001220703125,299.9037170410156,295.5334167480469,298.3256225585937,297.09423828125,279.9594116210937,1.0,0.1507319957017898,1.0,1.0,0.788386344909668,1.0,-0.4886286854743957,0.2140678763389587,0.274560809135437,0.0894418507814407,5.551115123125783e-17,1.0,0.0,25.00027084350586,25.0,16269.240234375,0.0,27.41081047058105,1.0,278.1499938964844,279.1229248046875,298.5316467285156,299.724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453003704547882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,364.4143676757813,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654580,297.4440612792969,297.1499938964844,293.1499938964844,0.001650808379054,-177.44479370117188,283.1499938964844,0.5437141060829163,0.1205819845199585,0.0458580590784549,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,279.9608459472656,0.5437141060829163,0.050000000745058,0.0482907444238662,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,279.9608459472656,0.5437141060829163,0.050000000745058,0.0356673784554004,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,279.9608459472656,0.5437141060829163,0.050000000745058,0.0482907444238662,296.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,279.9608459472656,0.5437141060829163,0.050000000745058,0.2290704995393753,279.9609375,284.95001220703125,299.9472351074219,295.5578918457031,298.3542175292969,297.10797119140625,279.9615478515625,1.0,0.1507319211959839,1.0,1.0,0.7850073575973511,1.0,-0.4886283576488495,0.2143005430698394,0.2743277847766876,0.0897478088736534,5.551115123125783e-17,1.0,0.0,25.00020408630371,25.0,16281.0107421875,0.0,27.410762786865234,1.0,278.1499938964844,279.1236267089844,298.5579833984375,299.7524719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454182982444763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.24462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,364.6741638183594,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654640,297.444091796875,297.1499938964844,293.1499938964844,0.0020495997741818,-220.30381774902344,283.14923095703125,0.5969159603118896,0.1209532245993614,0.0569856837391853,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,279.9610900878906,0.5468125939369202,0.050000000745058,0.0482666417956352,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,279.9610900878906,0.5468125939369202,0.050000000745058,0.0356495752930641,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,279.9610900878906,0.5468125939369202,0.050000000745058,0.0482666417956352,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,279.9610900878906,0.5468125939369202,0.050000000745058,0.2289561629295349,279.9612121582031,284.95001220703125,299.95172119140625,295.56036376953125,298.3573608398437,297.1098937988281,279.964111328125,1.0,0.150865226984024,1.0,1.0,0.7846375703811646,1.0,-0.5017312169075012,0.2198752909898758,0.2818559408187866,0.0929570868611335,5.551115123125783e-17,1.0,0.0,24.496545791625977,43.0,16512.009765625,0.0,28.08739852905273,1.0,278.1499938964844,279.12969970703125,298.560791015625,299.7559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454545378684997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.56005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,364.7540283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654700,297.3768920898437,297.1499938964844,293.1499938964844,0.0036704898811876,-393.2581787109375,283.14654541015625,0.7399136424064636,0.1162485033273696,0.104570023715496,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,280.01153564453125,0.5539077520370483,0.050000000745058,0.0482143647968769,296.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,280.01153564453125,0.5539077520370483,0.050000000745058,0.0356109626591205,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.01153564453125,0.5539077520370483,0.050000000745058,0.0482143647968769,296.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,280.01153564453125,0.5539077520370483,0.050000000745058,0.2287081778049469,280.0225830078125,284.95001220703125,299.97369384765625,295.5723571777344,298.3504333496094,297.0971374511719,280.0789794921875,1.0,0.1546988934278488,1.0,1.0,0.7827631831169128,1.0,-0.5583348274230957,0.2430626600980758,0.315272182226181,0.1093479543924331,5.551115123125783e-17,1.0,0.0,23.686403274536133,43.0,18192.900390625,0.0,32.389339447021484,1.0,278.1499938964844,279.2329406738281,298.5960998535156,299.84539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486036896705627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,371.7593078613281,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654760,297.322998046875,297.1499938964844,293.1499938964844,0.0035448304843157,-379.054443359375,283.1473999023437,0.7251299023628235,0.1123685762286186,0.1035051867365837,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.1082763671875,0.5418148040771484,0.050000000745058,0.0483056716620922,296.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1082763671875,0.5418148040771484,0.050000000745058,0.0356784053146839,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1082763671875,0.5418148040771484,0.050000000745058,0.0483056716620922,296.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1082763671875,0.5418148040771484,0.050000000745058,0.2291413098573684,280.11871337890625,284.95001220703125,299.994384765625,295.5833740234375,298.3424377441406,297.0669250488281,280.1380920410156,1.0,0.1597121506929397,1.0,1.0,0.7812331914901733,1.0,-0.5579457879066467,0.2430062144994735,0.3149395883083343,0.1094589754939079,5.551115123125783e-17,1.0,0.0,25.997127532958984,31.0,18351.009765625,0.0,34.54190826416016,1.0,278.1499938964844,279.24755859375,298.64776611328125,299.93902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572794139385223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,391.73382568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654820,297.30194091796875,297.1499938964844,293.1499938964844,0.0034630638547241,-370.257568359375,283.1481018066406,0.7144402265548706,0.1116182208061218,0.1013951301574707,296.91162109375,297.1499938964844,293.1499938964844,0.8500000238418579,-2076.4326171875,281.5390930175781,0.5361920595169067,0.050000000745058,0.0483529493212699,296.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1381530761719,0.5361920595169067,0.050000000745058,0.0357133224606514,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1381530761719,0.5361920595169067,0.050000000745058,0.0483529493212699,296.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2431030273437,0.5361920595169067,0.050000000745058,0.2293655723333358,280.13916015625,284.95001220703125,300.018310546875,295.59576416015625,298.34881591796875,297.0559997558594,280.1384582519531,1.0,0.1613178998231887,1.0,1.0,0.7793349623680115,1.0,-0.5558368563652039,0.2422796785831451,0.3135571777820587,0.1091054081916809,5.551115123125783e-17,1.0,0.0,27.17580795288086,31.0,18288.3828125,0.0,35.451690673828125,1.0,278.1499938964844,279.243896484375,298.67205810546875,299.9859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676635563373565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,417.0318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654880,297.3002014160156,297.1499938964844,293.1499938964844,0.0034677698276937,-370.77252197265625,283.1483459472656,0.7144063711166382,0.1121771186590194,0.1014794334769249,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,280.4947509765625,0.53598552942276,0.050000000745058,0.0483547523617744,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.4786071777344,0.53598552942276,0.050000000745058,0.0357146561145782,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7197570800781,0.53598552942276,0.050000000745058,0.0483547523617744,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,280.25640869140625,0.53598552942276,0.050000000745058,0.2293741255998611,280.13787841796875,284.95001220703125,300.0320129394531,295.6026916503906,298.3556213378906,297.056396484375,280.13739013671875,1.0,0.1612964272499084,1.0,1.0,0.7781732082366943,1.0,-0.555953860282898,0.2424138039350509,0.3135400712490082,0.1092929616570472,5.551115123125783e-17,1.0,0.0,27.22327423095703,25.0,18283.603515625,0.0,35.5081787109375,1.0,278.1499938964844,279.2434387207031,298.67047119140625,299.9920349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723149538040161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,428.8878479003906,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17654940,297.3075256347656,297.1499938964844,293.1499938964844,0.0035326385404914,-377.64697265625,283.1488037109375,0.7214217185974121,0.1148133650422096,0.1034607142210006,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.1393737792969,0.5383697152137756,0.050000000745058,0.0483342260122299,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,280.13775634765625,0.5383697152137756,0.050000000745058,0.0356994941830635,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1390075683594,0.5383697152137756,0.050000000745058,0.0483342260122299,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1397399902344,0.5383697152137756,0.050000000745058,0.2292767465114593,280.1402893066406,284.95001220703125,300.0649719238281,295.6185607910156,298.3768310546875,297.06591796875,280.1417541503906,1.0,0.1603998690843582,1.0,1.0,0.7751131653785706,1.0,-0.5581470131874084,0.2435378134250641,0.3146091997623443,0.1103552728891372,5.551115123125783e-17,1.0,0.0,26.72603416442871,25.0,18340.57421875,0.0,35.25363540649414,1.0,278.1499938964844,279.2466125488281,298.6502380371094,299.979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786230623722076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,445.5140686035156,0.98320072889328,1.0,0.0,3.0,1.0,0.0
