time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655000,297.3075256347656,297.1499938964844,293.1499938964844,0.0035326385404914,-377.64697265625,283.1488037109375,0.7214217185974121,0.1148133650422096,0.1034607142210006,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.1393737792969,0.5383697152137756,0.050000000745058,0.0483342260122299,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,280.13775634765625,0.5383697152137756,0.050000000745058,0.0356994941830635,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1390075683594,0.5383697152137756,0.050000000745058,0.0483342260122299,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1397399902344,0.5383697152137756,0.050000000745058,0.2292767465114593,280.1402893066406,284.95001220703125,300.0649719238281,295.6185607910156,298.3768310546875,297.06591796875,280.1417541503906,1.0,0.1603998690843582,1.0,1.0,0.7751131653785706,1.0,-0.5581470131874084,0.2435378134250641,0.3146091997623443,0.1103552728891372,5.551115123125783e-17,1.0,0.0,26.72603416442871,25.0,18340.57421875,0.0,35.25363540649414,1.0,278.1499938964844,279.2466125488281,298.6502380371094,299.979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786230623722076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,445.5140686035156,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655060,297.3205871582031,297.1499938964844,293.1499938964844,0.0036216482985764,-387.0342712402344,283.1490478515625,0.7300640344619751,0.1181409284472465,0.1063206195831298,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478271484375,0.5407643914222717,0.050000000745058,0.048314232379198,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478576660156,0.5407643914222717,0.050000000745058,0.0356847271323204,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478271484375,0.5407643914222717,0.050000000745058,0.048314232379198,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478271484375,0.5407643914222717,0.050000000745058,0.2291819155216217,280.1484069824219,284.95001220703125,300.0935974121094,295.6312561035156,298.399658203125,297.0820617675781,280.15045166015625,1.0,0.1598133593797683,1.0,1.0,0.7715346217155457,1.0,-0.561399519443512,0.2451405078172683,0.3162589967250824,0.1118218079209327,5.551115123125783e-17,1.0,0.0,26.25286102294922,25.0,18437.91796875,0.0,35.123294830322266,1.0,278.1499938964844,279.2523498535156,298.6407165527344,299.9718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799261689186096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,449.0295715332031,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655120,297.3205871582031,297.1499938964844,293.1499938964844,0.0036216482985764,-387.0342712402344,283.1490478515625,0.7300640344619751,0.1181409284472465,0.1063206195831298,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478271484375,0.5407643914222717,0.050000000745058,0.048314232379198,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478576660156,0.5407643914222717,0.050000000745058,0.0356847271323204,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478271484375,0.5407643914222717,0.050000000745058,0.048314232379198,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1478271484375,0.5407643914222717,0.050000000745058,0.2291819155216217,280.1484069824219,284.95001220703125,300.0935974121094,295.6312561035156,298.399658203125,297.0820617675781,280.15045166015625,1.0,0.1598133593797683,1.0,1.0,0.7715346217155457,1.0,-0.561399519443512,0.2451405078172683,0.3162589967250824,0.1118218079209327,5.551115123125783e-17,1.0,0.0,26.25286102294922,25.0,18437.91796875,0.0,35.123294830322266,1.0,278.1499938964844,279.2523498535156,298.6407165527344,299.9718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799261689186096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,449.0295715332031,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655180,297.33514404296875,297.1499938964844,293.1499938964844,0.0037197559140622,-397.3609619140625,283.1492004394531,0.738869309425354,0.1217928826808929,0.1095178723335266,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.0482981652021408,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.0356728620827198,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.0482981652021408,296.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.2291057109832763,280.1582946777344,284.95001220703125,300.1181640625,295.6410522460937,298.4221496582031,297.1009521484375,280.1605834960937,1.0,0.159399539232254,1.0,1.0,0.7679560780525208,1.0,-0.5650923848152161,0.2469199448823928,0.3181724548339844,0.1134840548038482,5.551115123125783e-17,1.0,0.0,25.88412857055664,25.0,18550.681640625,0.0,35.13334274291992,1.0,278.1499938964844,279.2590637207031,298.64453125,299.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803761839866638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,450.2501831054688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655240,297.33514404296875,297.1499938964844,293.1499938964844,0.0037197559140622,-397.3609619140625,283.1492004394531,0.738869309425354,0.1217928826808929,0.1095178723335266,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.0482981652021408,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.0356728620827198,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.0482981652021408,296.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,280.1576538085937,0.5427419543266296,0.050000000745058,0.2291057109832763,280.1582946777344,284.95001220703125,300.1181640625,295.6410522460937,298.4221496582031,297.1009521484375,280.1605834960937,1.0,0.159399539232254,1.0,1.0,0.7679560780525208,1.0,-0.5650923848152161,0.2469199448823928,0.3181724548339844,0.1134840548038482,5.551115123125783e-17,1.0,0.0,25.88412857055664,25.0,18550.681640625,0.0,35.13334274291992,1.0,278.1499938964844,279.2590637207031,298.64453125,299.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803761839866638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,450.2501831054688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655300,297.3427429199219,297.1499938964844,293.1499938964844,0.0037718773819506,-402.8411254882813,283.14923095703125,0.7433977723121643,0.1237338855862617,0.1112265363335609,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,280.1629638671875,0.5436211824417114,0.050000000745058,0.0482911467552185,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1629638671875,0.5436211824417114,0.050000000745058,0.0356676764786243,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,280.1629638671875,0.5436211824417114,0.050000000745058,0.0482911467552185,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1629638671875,0.5436211824417114,0.050000000745058,0.2290724068880081,280.1636657714844,284.95001220703125,300.12908935546875,295.6449279785156,298.4331970214844,297.1112060546875,280.166015625,1.0,0.1592614352703094,1.0,1.0,0.7661668062210083,1.0,-0.5670798420906067,0.2478657811880111,0.3192140758037567,0.1143818944692611,5.551115123125783e-17,1.0,0.0,25.72707176208496,25.0,18611.5625,0.0,35.17784118652344,1.0,278.1499938964844,279.2626953125,298.6488952636719,299.986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808241724967956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,451.4686584472656,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655360,297.3503723144531,297.1499938964844,293.1499938964844,0.0038253727834671,-408.4615478515625,283.1492614746094,0.7480044364929199,0.1257297992706298,0.112986572086811,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.16845703125,0.5444520711898804,0.050000000745058,0.0482845790684223,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,280.16845703125,0.5444520711898804,0.050000000745058,0.0356628261506557,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,280.16845703125,0.5444520711898804,0.050000000745058,0.0482845790684223,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.16845703125,0.5444520711898804,0.050000000745058,0.2290412634611129,280.1691589355469,284.95001220703125,300.1390991210937,295.6481628417969,298.4439697265625,297.121826171875,280.17156982421875,1.0,0.1591552197933197,1.0,1.0,0.7644339203834534,1.0,-0.5691337585449219,0.2488284707069397,0.3203053176403045,0.1153197884559631,5.551115123125783e-17,1.0,0.0,25.582504272460938,25.0,18674.32421875,0.0,35.24064254760742,1.0,278.1499938964844,279.26641845703125,298.6532287597656,299.994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814509153366089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,453.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655420,297.3582763671875,297.1499938964844,293.1499938964844,0.0038806772790849,-414.267578125,283.1492919921875,0.7527355551719666,0.1278084516525268,0.1148105710744857,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,280.1741027832031,0.5452484488487244,0.050000000745058,0.0482783466577529,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,280.1741027832031,0.5452484488487244,0.050000000745058,0.0356582216918468,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,280.1741027832031,0.5452484488487244,0.050000000745058,0.0482783466577529,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5452484488487244,0.050000000745058,0.2290116995573043,280.1748352050781,284.95001220703125,300.1483764648437,295.6508178710937,298.4549865722656,297.1333312988281,280.17730712890625,1.0,0.1590760946273803,1.0,1.0,0.7626842260360718,1.0,-0.5712660551071167,0.2498207539319992,0.3214453160762787,0.1163065060973167,5.551115123125783e-17,1.0,0.0,25.44746398925781,25.0,18739.578125,0.0,35.32033920288086,1.0,278.1499938964844,279.2702941894531,298.6572570800781,300.0020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822351634502411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,455.3284606933594,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655480,297.36700439453125,297.1499938964844,293.1499938964844,0.0039376891218125,-420.2489013671875,283.1493225097656,0.7576051950454712,0.1299732774496078,0.1166945919394493,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.6473083496094,0.5460294485092163,0.050000000745058,0.0482722930610179,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.92950439453125,0.5460294485092163,0.050000000745058,0.0356537513434886,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.94207763671875,0.5460294485092163,0.050000000745058,0.0482722930610179,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.3372802734375,0.5460294485092163,0.050000000745058,0.2289829701185226,280.1805725097656,284.95001220703125,300.1566772460937,295.6528625488281,298.46685791015625,297.1473388671875,280.18316650390625,1.0,0.159015879034996,1.0,1.0,0.7609680891036987,1.0,-0.5734726786613464,0.2508328557014465,0.3226397931575775,0.1173432916402816,5.551115123125783e-17,1.0,0.0,25.318058013916016,25.0,18807.431640625,0.0,35.412750244140625,1.0,278.1499938964844,279.2743530273437,298.6609191894531,300.00982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831147193908691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,457.7516174316406,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655540,297.3827209472656,297.1499938964844,293.1499938964844,0.0040543968789279,-432.474365234375,283.1493530273437,0.767524242401123,0.1343172341585159,0.1205789893865585,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,280.1903686523437,0.5474695563316345,0.050000000745058,0.0482612662017345,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.18634033203125,0.5474695563316345,0.050000000745058,0.0356456078588962,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.189453125,0.5474695563316345,0.050000000745058,0.0482612662017345,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1913452148437,0.5474695563316345,0.050000000745058,0.2289306670427322,280.1926574707031,284.95001220703125,300.1712646484375,295.6554260253906,298.4862670898437,297.1697082519531,280.1952514648437,1.0,0.1589739024639129,1.0,1.0,0.7575023174285889,1.0,-0.5780353546142578,0.2528860867023468,0.3251492977142334,0.1195970773696899,5.551115123125783e-17,1.0,0.0,25.090166091918945,25.0,18944.931640625,0.0,35.64277648925781,1.0,278.1499938964844,279.2825622558594,298.6658630371094,300.0238342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852287471294403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.74755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,463.6296691894531,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655600,297.3827209472656,297.1499938964844,293.1499938964844,0.0040543968789279,-432.474365234375,283.1493530273437,0.767524242401123,0.1343172341585159,0.1205789893865585,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,280.1903686523437,0.5474695563316345,0.050000000745058,0.0482612662017345,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.18634033203125,0.5474695563316345,0.050000000745058,0.0356456078588962,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.189453125,0.5474695563316345,0.050000000745058,0.0482612662017345,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.1913452148437,0.5474695563316345,0.050000000745058,0.2289306670427322,280.1926574707031,284.95001220703125,300.1712646484375,295.6554260253906,298.4862670898437,297.1697082519531,280.1952514648437,1.0,0.1589739024639129,1.0,1.0,0.7575023174285889,1.0,-0.5780353546142578,0.2528860867023468,0.3251492977142334,0.1195970773696899,5.551115123125783e-17,1.0,0.0,25.090166091918945,25.0,18944.931640625,0.0,35.64277648925781,1.0,278.1499938964844,279.2825622558594,298.6658630371094,300.0238342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852287471294403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.74755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,463.6296691894531,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655660,297.397705078125,297.1499938964844,293.1499938964844,0.0041738888248801,-444.9704895019531,283.1493835449219,0.777513325214386,0.1388175189495086,0.1245743855834007,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,280.20391845703125,0.5487297177314758,0.050000000745058,0.0482517629861831,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2037658691406,0.5487297177314758,0.050000000745058,0.0356385856866836,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,280.2038879394531,0.5487297177314758,0.050000000745058,0.0482517629861831,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,280.2039489746094,0.5487297177314758,0.050000000745058,0.2288855910301208,280.2048034667969,284.95001220703125,300.18316650390625,295.6560974121094,298.5046691894531,297.1931457519531,280.2073974609375,1.0,0.1590368002653122,1.0,1.0,0.7540746331214905,1.0,-0.5827454328536987,0.2549323141574859,0.3278131186962127,0.1221057102084159,5.551115123125783e-17,1.0,0.0,24.905498504638672,25.0,19086.076171875,0.0,35.93091583251953,1.0,278.1499938964844,279.2909851074219,298.6672668457031,300.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487509161233902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,470.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655720,297.397705078125,297.1499938964844,293.1499938964844,0.0041738888248801,-444.9704895019531,283.1493835449219,0.777513325214386,0.1388175189495086,0.1245743855834007,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,280.20391845703125,0.5487297177314758,0.050000000745058,0.0482517629861831,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2037658691406,0.5487297177314758,0.050000000745058,0.0356385856866836,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,280.2038879394531,0.5487297177314758,0.050000000745058,0.0482517629861831,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,280.2039489746094,0.5487297177314758,0.050000000745058,0.2288855910301208,280.2048034667969,284.95001220703125,300.18316650390625,295.6560974121094,298.5046691894531,297.1931457519531,280.2073974609375,1.0,0.1590368002653122,1.0,1.0,0.7540746331214905,1.0,-0.5827454328536987,0.2549323141574859,0.3278131186962127,0.1221057102084159,5.551115123125783e-17,1.0,0.0,24.905498504638672,25.0,19086.076171875,0.0,35.93091583251953,1.0,278.1499938964844,279.2909851074219,298.6672668457031,300.03436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487509161233902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,470.05712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655780,297.4125061035156,297.1499938964844,293.1499938964844,0.0042976764962077,-457.8912658691406,283.1493835449219,0.7876946330070496,0.1435039788484573,0.1287345439195633,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,280.21636962890625,0.5498858094215393,0.050000000745058,0.0482431575655937,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2163391113281,0.5498858094215393,0.050000000745058,0.0356322303414344,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,280.21636962890625,0.5498858094215393,0.050000000745058,0.0482431575655937,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.21636962890625,0.5498858094215393,0.050000000745058,0.2288447618484497,280.2172241210937,284.95001220703125,300.1927490234375,295.6551208496094,298.522216796875,297.217529296875,280.2198486328125,1.0,0.1591801643371582,1.0,1.0,0.7506469488143921,1.0,-0.5876607894897461,0.2569888830184936,0.3306719064712524,0.1249206438660621,5.551115123125783e-17,1.0,0.0,24.749361038208008,25.0,19232.208984375,0.0,36.26972579956055,1.0,278.1499938964844,279.2997131347656,298.6665344238281,300.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489812821149826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,476.6429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655840,297.4125061035156,297.1499938964844,293.1499938964844,0.0042976764962077,-457.8912658691406,283.1493835449219,0.7876946330070496,0.1435039788484573,0.1287345439195633,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,280.21636962890625,0.5498858094215393,0.050000000745058,0.0482431575655937,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2163391113281,0.5498858094215393,0.050000000745058,0.0356322303414344,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,280.21636962890625,0.5498858094215393,0.050000000745058,0.0482431575655937,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.21636962890625,0.5498858094215393,0.050000000745058,0.2288447618484497,280.2172241210937,284.95001220703125,300.1927490234375,295.6551208496094,298.522216796875,297.217529296875,280.2198486328125,1.0,0.1591801643371582,1.0,1.0,0.7506469488143921,1.0,-0.5876607894897461,0.2569888830184936,0.3306719064712524,0.1249206438660621,5.551115123125783e-17,1.0,0.0,24.749361038208008,25.0,19232.208984375,0.0,36.26972579956055,1.0,278.1499938964844,279.2997131347656,298.6665344238281,300.04278564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489812821149826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,476.6429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655900,297.4198303222656,297.1499938964844,293.1499938964844,0.0043604760430753,-464.4358520507813,283.1493835449219,0.7928141355514526,0.1458911001682281,0.1308543384075164,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.2226257324219,0.550449550151825,0.050000000745058,0.0482390001416206,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.2226257324219,0.550449550151825,0.050000000745058,0.0356291607022285,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,280.2226257324219,0.550449550151825,0.050000000745058,0.0482390001416206,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.2226257324219,0.550449550151825,0.050000000745058,0.2288250476121902,280.2234802246094,284.95001220703125,300.19677734375,295.6540832519531,298.5306701660156,297.2299499511719,280.22613525390625,1.0,0.1592693030834198,1.0,1.0,0.7489330768585205,1.0,-0.5901670455932617,0.2580053508281708,0.3321617245674133,0.1264458000659942,5.551115123125783e-17,1.0,0.0,24.677064895629883,25.0,19306.259765625,0.0,36.4506950378418,1.0,278.1499938964844,279.3041381835937,298.66571044921875,300.0466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490985631942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,480.0321960449219,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17655960,297.4271240234375,297.1499938964844,293.1499938964844,0.0044245263561606,-471.1038208007813,283.1493835449219,0.7979680299758911,0.1483310610055923,0.1330219656229019,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2289428710937,0.5509913563728333,0.050000000745058,0.0482350289821624,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.2289428710937,0.5509913563728333,0.050000000745058,0.0356262288987636,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.2289428710937,0.5509913563728333,0.050000000745058,0.0482350289821624,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,280.2289428710937,0.5509913563728333,0.050000000745058,0.2288062125444412,280.2298278808594,284.95001220703125,300.2003479003906,295.6527404785156,298.5388488769531,297.2426147460937,280.23248291015625,1.0,0.1593781411647796,1.0,1.0,0.7472402453422546,1.0,-0.5927333831787109,0.2590194344520569,0.3337139189243316,0.1280643343925476,5.551115123125783e-17,1.0,0.0,24.61125946044922,25.0,19381.576171875,0.0,36.64489364624024,1.0,278.1499938964844,279.3086242675781,298.66436767578125,300.0499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921523630619049,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,483.4283447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656020,297.4344177246094,297.1499938964844,293.1499938964844,0.0044899741187691,-477.9093627929688,283.1493530273437,0.8031768798828125,0.150830402970314,0.1352429389953613,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2353820800781,0.55152827501297,0.050000000745058,0.0482311137020587,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2353820800781,0.55152827501297,0.050000000745058,0.035623338073492,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,280.2353820800781,0.55152827501297,0.050000000745058,0.0482311137020587,296.9453430175781,297.1499938964844,293.1499938964844,1.0,-9837.0859375,280.2353820800781,0.55152827501297,0.050000000745058,0.2287876456975937,280.2362976074219,284.95001220703125,300.2035217285156,295.6510925292969,298.5469665527344,297.255615234375,280.23895263671875,1.0,0.1595005691051483,1.0,1.0,0.7455309629440308,1.0,-0.5953636765480042,0.2600387930870056,0.3353248834609985,0.129779115319252,5.551115123125783e-17,1.0,0.0,24.548751831054688,25.0,19458.546875,0.0,36.84974670410156,1.0,278.1499938964844,279.313232421875,298.66278076171875,300.0530700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493336409330368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.65087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,486.9001159667969,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656080,297.442626953125,297.1499938964844,293.1499938964844,0.0045565390028059,-484.8236083984375,283.1493530273437,0.8083785176277161,0.1534209102392196,0.1375050544738769,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,280.8467102050781,0.5520663261413574,0.050000000745058,0.0482272170484066,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5035095214844,0.5520663261413574,0.050000000745058,0.0356204584240913,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2294006347656,0.5520663261413574,0.050000000745058,0.0482272170484066,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,280.4457702636719,0.5520663261413574,0.050000000745058,0.2287691384553909,280.2427062988281,284.95001220703125,300.2062683105469,295.64923095703125,298.55682373046875,297.2720642089844,280.2454833984375,1.0,0.1596319824457168,1.0,1.0,0.7438545227050781,1.0,-0.5980430245399475,0.2610609829425812,0.3369820117950439,0.1315563768148422,5.551115123125783e-17,1.0,0.0,24.48793029785156,25.0,19537.7578125,0.0,37.06221389770508,1.0,278.1499938964844,279.3179626464844,298.6610107421875,300.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945070445537567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.00830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,490.3577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656140,297.4571533203125,297.1499938964844,293.1499938964844,0.0046922131441533,-498.8853149414063,283.1493530273437,0.8183363080024719,0.1586048305034637,0.1421514302492141,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2570495605469,0.5531105399131775,0.050000000745058,0.0482197068631649,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,280.2619934082031,0.5531105399131775,0.050000000745058,0.0356149114668369,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2581787109375,0.5531105399131775,0.050000000745058,0.0482197068631649,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,280.2558288574219,0.5531105399131775,0.050000000745058,0.2287335395812988,280.25616455078125,284.95001220703125,300.2108764648437,295.6448669433594,298.5718994140625,297.2983703613281,280.2589111328125,1.0,0.1599368304014206,1.0,1.0,0.7404688596725464,1.0,-0.6035519242286682,0.2631058394908905,0.3404461145401001,0.135382741689682,5.551115123125783e-17,1.0,0.0,24.3787899017334,25.0,19697.671875,0.0,37.5181770324707,1.0,278.1499938964844,279.3275146484375,298.6568298339844,300.0616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969038665294647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,497.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656200,297.4571533203125,297.1499938964844,293.1499938964844,0.0046922131441533,-498.8853149414063,283.1493530273437,0.8183363080024719,0.1586048305034637,0.1421514302492141,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2570495605469,0.5531105399131775,0.050000000745058,0.0482197068631649,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,280.2619934082031,0.5531105399131775,0.050000000745058,0.0356149114668369,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2581787109375,0.5531105399131775,0.050000000745058,0.0482197068631649,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,280.2558288574219,0.5531105399131775,0.050000000745058,0.2287335395812988,280.25616455078125,284.95001220703125,300.2108764648437,295.6448669433594,298.5718994140625,297.2983703613281,280.2589111328125,1.0,0.1599368304014206,1.0,1.0,0.7404688596725464,1.0,-0.6035519242286682,0.2631058394908905,0.3404461145401001,0.135382741689682,5.551115123125783e-17,1.0,0.0,24.3787899017334,25.0,19697.671875,0.0,37.5181770324707,1.0,278.1499938964844,279.3275146484375,298.6568298339844,300.0616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969038665294647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,497.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656260,297.4698791503906,297.1499938964844,293.1499938964844,0.0048197908326983,-512.0744018554688,283.1493530273437,0.8272122144699097,0.1635315120220184,0.1465419232845306,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,280.2675476074219,0.5540331602096558,0.050000000745058,0.048213142901659,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2671203613281,0.5540331602096558,0.050000000745058,0.0356100611388683,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,280.2674560546875,0.5540331602096558,0.050000000745058,0.048213142901659,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.2676696777344,0.5540331602096558,0.050000000745058,0.2287023812532425,280.2686767578125,284.95001220703125,300.2142639160156,295.6401672363281,298.5857238769531,297.32354736328125,280.2713928222656,1.0,0.1602624207735061,1.0,1.0,0.7373221516609192,1.0,-0.608762264251709,0.2649846971035003,0.3437775671482086,0.1391887366771698,5.551115123125783e-17,1.0,0.0,24.292346954345703,25.0,19848.642578125,0.0,37.97063446044922,1.0,278.1499938964844,279.3365478515625,298.6522216796875,300.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991556107997894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.16455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,504.3390197753906,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656320,297.47076416015625,297.1499938964844,293.1499938964844,0.0048288577236235,-513.0104370117188,283.1493225097656,0.8278336524963379,0.1638832837343216,0.1468550264835357,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2684631347656,0.5540963411331177,0.050000000745058,0.0482126958668231,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2680969238281,0.5540963411331177,0.050000000745058,0.035609733313322,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,280.26837158203125,0.5540963411331177,0.050000000745058,0.0482126958668231,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.2685546875,0.5540963411331177,0.050000000745058,0.2287002652883529,280.2695617675781,284.95001220703125,300.2144775390625,295.63983154296875,298.5867004394531,297.32537841796875,280.27227783203125,1.0,0.1602870672941208,1.0,1.0,0.7371013760566711,1.0,-0.609134316444397,0.2651173174381256,0.3440169990062713,0.13946533203125,5.551115123125783e-17,1.0,0.0,24.28680992126465,25.0,19859.4140625,0.0,38.00373840332031,1.0,278.1499938964844,279.3371887207031,298.6518859863281,300.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993130564689636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,504.8196716308594,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656380,297.4840393066406,297.1499938964844,293.1499938964844,0.004968246910721,-527.377197265625,283.1493225097656,0.8373405337333679,0.169308140873909,0.1516834199428558,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821350097656,0.5550540089607239,0.050000000745058,0.0482059456408023,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821655273437,0.5550540089607239,0.050000000745058,0.0356047488749027,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821350097656,0.5550540089607239,0.050000000745058,0.0482059456408023,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821350097656,0.5550540089607239,0.050000000745058,0.2286682575941085,280.2831115722656,284.95001220703125,300.21746826171875,295.6344299316406,298.6017150878906,297.3533935546875,280.285888671875,1.0,0.1606782078742981,1.0,1.0,0.7337338924407959,1.0,-0.6148682236671448,0.2671598196029663,0.3477084040641784,0.1437660455703735,5.551115123125783e-17,1.0,0.0,24.20610618591309,25.0,20025.833984375,0.0,38.52183151245117,1.0,278.1499938964844,279.3471069335937,298.646484375,300.0710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017225742340088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.24365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,512.2344360351562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656440,297.4840393066406,297.1499938964844,293.1499938964844,0.004968246910721,-527.377197265625,283.1493225097656,0.8373405337333679,0.169308140873909,0.1516834199428558,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821350097656,0.5550540089607239,0.050000000745058,0.0482059456408023,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821655273437,0.5550540089607239,0.050000000745058,0.0356047488749027,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821350097656,0.5550540089607239,0.050000000745058,0.0482059456408023,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,280.2821350097656,0.5550540089607239,0.050000000745058,0.2286682575941085,280.2831115722656,284.95001220703125,300.21746826171875,295.6344299316406,298.6017150878906,297.3533935546875,280.285888671875,1.0,0.1606782078742981,1.0,1.0,0.7337338924407959,1.0,-0.6148682236671448,0.2671598196029663,0.3477084040641784,0.1437660455703735,5.551115123125783e-17,1.0,0.0,24.20610618591309,25.0,20025.833984375,0.0,38.52183151245117,1.0,278.1499938964844,279.3471069335937,298.646484375,300.0710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017225742340088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.24365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,512.2344360351562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656500,297.4906005859375,297.1499938964844,293.1499938964844,0.0050390162505209,-534.6539916992188,283.1493225097656,0.8421638011932373,0.1720783710479736,0.1541492193937301,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,280.2890319824219,0.5555258393287659,0.050000000745058,0.0482026450335979,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.2890319824219,0.5555258393287659,0.050000000745058,0.0356023125350475,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2890319824219,0.5555258393287659,0.050000000745058,0.0482026450335979,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2890319824219,0.5555258393287659,0.050000000745058,0.2286525964736938,280.2900390625,284.95001220703125,300.21881103515625,295.63165283203125,298.609375,297.3677978515625,280.2928161621094,1.0,0.1608879268169403,1.0,1.0,0.7320501804351807,1.0,-0.6177986860275269,0.2682047188282013,0.3495939671993255,0.1459803134202957,5.551115123125783e-17,1.0,0.0,24.169078826904297,25.0,20111.22265625,0.0,38.79303359985352,1.0,278.1499938964844,279.3522033691406,298.64373779296875,300.0733947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029321908950806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.07958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,515.9985961914062,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656560,297.4971008300781,297.1499938964844,293.1499938964844,0.0051103713922202,-541.9786376953125,283.1493225097656,0.8470422029495239,0.1748815774917602,0.1566444784402847,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,280.2959899902344,0.5559942126274109,0.050000000745058,0.0481993854045867,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,280.2959899902344,0.5559942126274109,0.050000000745058,0.0355999022722244,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,280.2959899902344,0.5559942126274109,0.050000000745058,0.0481993854045867,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.2959899902344,0.5559942126274109,0.050000000745058,0.2286371290683746,280.2970275878906,284.95001220703125,300.2201232910156,295.62890625,298.6171875,297.3824462890625,280.2998352050781,1.0,0.1611051857471466,1.0,1.0,0.7303822636604309,1.0,-0.6207635402679443,0.2692666053771972,0.351496934890747,0.1482169330120086,5.551115123125783e-17,1.0,0.0,24.133697509765625,25.0,20197.955078125,0.0,39.07116317749024,1.0,278.1499938964844,279.3573913574219,298.6410217285156,300.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041466951370239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,519.8068237304688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656620,297.5043029785156,297.1499938964844,293.1499938964844,0.0051907654851675,-550.2157592773438,283.1493225097656,0.8525652289390564,0.1780554503202438,0.1594689488410949,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,280.30389404296875,0.556511640548706,0.050000000745058,0.0481958016753196,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,280.30389404296875,0.556511640548706,0.050000000745058,0.0355972535908222,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,280.30389404296875,0.556511640548706,0.050000000745058,0.0481958016753196,297.1267395019531,297.1499938964844,293.1499938964844,0.8500000238418579,-9778.4716796875,281.53179931640625,0.556511640548706,0.050000000745058,0.2286201268434524,280.3049621582031,284.95001220703125,300.2215881347656,295.6258544921875,298.62615966796875,297.399169921875,280.30780029296875,1.0,0.161357581615448,1.0,1.0,0.7285223603248596,1.0,-0.6241211295127869,0.2704823315143585,0.3536387979984283,0.150733008980751,5.551115123125783e-17,1.0,0.0,24.09627723693848,25.0,20296.75,0.0,39.390716552734375,1.0,278.1499938964844,279.36328125,298.6380310058594,300.07867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055108070373535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,524.118408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656680,297.5110168457031,297.1499938964844,293.1499938964844,0.0052563683129847,-556.9260864257812,283.1492919921875,0.8571021556854248,0.1807003766298294,0.1617800444364547,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.23638916015625,0.5569377541542053,0.050000000745058,0.0481928661465644,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94757080078125,0.5569377541542053,0.050000000745058,0.0355950854718685,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7879943847656,0.5569377541542053,0.050000000745058,0.0481928661465644,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.6257629394531,0.5569377541542053,0.050000000745058,0.2286061942577362,280.31134033203125,284.95001220703125,300.2228088378906,295.6235046386719,298.6358337402344,297.4165954589844,280.3143005371094,1.0,0.1615637093782425,1.0,1.0,0.7270464897155762,1.0,-0.6268683075904846,0.2714947760105133,0.3553735315799713,0.1527481526136398,5.551115123125783e-17,1.0,0.0,24.065040588378903,25.0,20379.3125,0.0,39.65298843383789,1.0,278.1499938964844,279.3681945800781,298.6357421875,300.0810852050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065980553627014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,527.5813598632812,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656740,297.5200500488281,297.1499938964844,293.1499938964844,0.0053548496216535,-566.973876953125,283.1492919921875,0.8639830350875854,0.1846082955598831,0.1652833819389343,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.32879638671875,0.5575690865516663,0.050000000745058,0.0481885373592376,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3446350097656,0.5575690865516663,0.050000000745058,0.0355918891727924,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3338928222656,0.5575690865516663,0.050000000745058,0.0481885373592376,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,280.3231201171875,0.5575690865516663,0.050000000745058,0.2285856753587722,280.32135009765625,284.95001220703125,300.2247314453125,295.6201171875,298.6472473144531,297.4374084472656,280.3243408203125,1.0,0.1618824154138565,1.0,1.0,0.7248496413230896,1.0,-0.6310340166091919,0.2730601131916046,0.3579738736152649,0.1557487845420837,5.551115123125783e-17,1.0,0.0,24.02016830444336,25.0,20503.681640625,0.0,40.05587005615234,1.0,278.1499938964844,279.3756103515625,298.632568359375,300.085205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082451105117798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.05908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,532.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656800,297.52447509765625,297.1499938964844,293.1499938964844,0.0054057245142757,-572.1546630859375,283.1492919921875,0.8675433993339539,0.1866401433944702,0.167100191116333,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,280.3265075683594,0.5578845739364624,0.050000000745058,0.0481863841414451,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,280.3285522460937,0.5578845739364624,0.050000000745058,0.0355902984738349,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3271484375,0.5578845739364624,0.050000000745058,0.0481863841414451,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,280.3257751464844,0.5578845739364624,0.050000000745058,0.2285754531621933,280.3265380859375,284.95001220703125,300.2258605957031,295.61846923828125,298.6532287597656,297.44805908203125,280.3295288085937,1.0,0.1620527356863021,1.0,1.0,0.7237107157707214,1.0,-0.633195161819458,0.2738863825798034,0.3593088090419769,0.1572899967432022,5.551115123125783e-17,1.0,0.0,23.999038696289062,25.0,20568.759765625,0.0,40.26841735839844,1.0,278.1499938964844,279.3795166015625,298.63104248046875,300.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091119408607483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.56982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,535.6779174804688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
