time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656860,297.5368957519531,297.1499938964844,293.1499938964844,0.0055548991076648,-587.3037109375,283.1492614746094,0.8780114650726318,0.1926462054252624,0.1724632978439331,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.34063720703125,0.5587792992591858,0.050000000745058,0.0481803119182586,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.34051513671875,0.5587792992591858,0.050000000745058,0.0355858132243156,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3406066894531,0.5587792992591858,0.050000000745058,0.0481803119182586,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3406982421875,0.5587792992591858,0.050000000745058,0.2285466641187667,280.3418884277344,284.95001220703125,300.2295837402344,295.6140441894531,298.6717834472656,297.48004150390625,280.34490966796875,1.0,0.1625698506832122,1.0,1.0,0.7204102873802185,1.0,-0.6395772695541382,0.2763911485671997,0.3631861209869385,0.1617248505353927,5.551115123125783e-17,1.0,0.0,23.94240379333496,25.0,20763.736328125,0.0,40.90735626220703,1.0,278.1499938964844,279.3911437988281,298.6268615722656,300.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116804838180542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,544.0820922851562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656920,297.5368957519531,297.1499938964844,293.1499938964844,0.0055548991076648,-587.3037109375,283.1492614746094,0.8780114650726318,0.1926462054252624,0.1724632978439331,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.34063720703125,0.5587792992591858,0.050000000745058,0.0481803119182586,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.34051513671875,0.5587792992591858,0.050000000745058,0.0355858132243156,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,280.3406066894531,0.5587792992591858,0.050000000745058,0.0481803119182586,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3406982421875,0.5587792992591858,0.050000000745058,0.2285466641187667,280.3418884277344,284.95001220703125,300.2295837402344,295.6140441894531,298.6717834472656,297.48004150390625,280.34490966796875,1.0,0.1625698506832122,1.0,1.0,0.7204102873802185,1.0,-0.6395772695541382,0.2763911485671997,0.3631861209869385,0.1617248505353927,5.551115123125783e-17,1.0,0.0,23.94240379333496,25.0,20763.736328125,0.0,40.90735626220703,1.0,278.1499938964844,279.3911437988281,298.6268615722656,300.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116804838180542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,544.0820922851562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17656980,297.54833984375,297.1499938964844,293.1499938964844,0.0057041402906179,-602.3922729492188,283.1492614746094,0.8885042071342468,0.1987265795469284,0.1778960525989532,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.0481745824217796,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.0355815812945365,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.0481745824217796,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.2285194844007492,280.357666015625,284.95001220703125,300.2343444824219,295.6105041503906,298.69195556640625,297.5131530761719,280.3607482910156,1.0,0.1631131321191787,1.0,1.0,0.7171098589897156,1.0,-0.6460463404655457,0.2790524959564209,0.3669938743114471,0.1660110652446746,5.551115123125783e-17,1.0,0.0,23.89267539978028,25.0,20966.65625,0.0,41.57123565673828,1.0,278.1499938964844,279.4032592773437,298.6235046386719,300.1031799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142877697944641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,552.7511596679688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657040,297.54833984375,297.1499938964844,293.1499938964844,0.0057041402906179,-602.3922729492188,283.1492614746094,0.8885042071342468,0.1987265795469284,0.1778960525989532,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.0481745824217796,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.0355815812945365,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.0481745824217796,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.3564453125,0.5596309900283813,0.050000000745058,0.2285194844007492,280.357666015625,284.95001220703125,300.2343444824219,295.6105041503906,298.69195556640625,297.5131530761719,280.3607482910156,1.0,0.1631131321191787,1.0,1.0,0.7171098589897156,1.0,-0.6460463404655457,0.2790524959564209,0.3669938743114471,0.1660110652446746,5.551115123125783e-17,1.0,0.0,23.89267539978028,25.0,20966.65625,0.0,41.57123565673828,1.0,278.1499938964844,279.4032592773437,298.6235046386719,300.1031799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142877697944641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,552.7511596679688,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657100,297.5537414550781,297.1499938964844,293.1499938964844,0.0057784705422818,-609.8809204101562,283.1492614746094,0.8937245011329651,0.2017831206321716,0.1806293129920959,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3644714355469,0.5600411891937256,0.050000000745058,0.0481718406081199,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,280.3644714355469,0.5600411891937256,0.050000000745058,0.0355795584619045,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,280.3644714355469,0.5600411891937256,0.050000000745058,0.0481718406081199,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.3644714355469,0.5600411891937256,0.050000000745058,0.2285064756870269,280.36572265625,284.95001220703125,300.2372131347656,295.609130859375,298.7026672363281,297.53009033203125,280.3688049316406,1.0,0.1633924543857574,1.0,1.0,0.7154596447944641,1.0,-0.6493021249771118,0.2804421484470367,0.3688599765300751,0.1680833846330642,5.551115123125783e-17,1.0,0.0,23.869918823242188,25.0,21071.01171875,0.0,41.91093826293945,1.0,278.1499938964844,279.40948486328125,298.6221923828125,300.10791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155979990959167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.67041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,557.1607666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657160,297.558837890625,297.1499938964844,293.1499938964844,0.005852457601577,-617.31689453125,283.1492614746094,0.8989099264144897,0.2048477828502655,0.1833708584308624,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,280.37261962890625,0.5604395270347595,0.050000000745058,0.0481691882014274,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.37261962890625,0.5604395270347595,0.050000000745058,0.0355775989592075,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,280.37261962890625,0.5604395270347595,0.050000000745058,0.0481691882014274,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,280.37261962890625,0.5604395270347595,0.050000000745058,0.2284938842058181,280.3739013671875,284.95001220703125,300.240478515625,295.6080627441406,298.7138671875,297.5473327636719,280.37701416015625,1.0,0.163676768541336,1.0,1.0,0.713840126991272,1.0,-0.6525688767433167,0.2818664908409118,0.3707023561000824,0.1700970381498336,5.551115123125783e-17,1.0,0.0,23.84865379333496,25.0,21177.55078125,0.0,42.255619049072266,1.0,278.1499938964844,279.4158630371094,298.6211853027344,300.1130676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169149041175842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.19384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,561.6290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657220,297.56494140625,297.1499938964844,293.1499938964844,0.0059454436413943,-626.6355590820312,283.1492614746094,0.9054484367370604,0.2087342292070388,0.18684783577919,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.38311767578125,0.5609257817268372,0.050000000745058,0.0481659621000289,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,280.38311767578125,0.5609257817268372,0.050000000745058,0.0355752147734165,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.38311767578125,0.5609257817268372,0.050000000745058,0.0481659621000289,297.3441772460937,297.1499938964844,293.1499938964844,0.8500000238418579,-9752.7509765625,281.5299987792969,0.5609257817268372,0.050000000745058,0.2284785956144333,280.3844299316406,284.95001220703125,300.2452392578125,295.6072082519531,298.7287902832031,297.56964111328125,280.3875732421875,1.0,0.164043053984642,1.0,1.0,0.7117916941642761,1.0,-0.6567122936248779,0.2837225794792175,0.3729897141456604,0.1725664883852005,5.551115123125783e-17,1.0,0.0,23.82388496398925,25.0,21315.857421875,0.0,42.69839859008789,1.0,278.1499938964844,279.4241027832031,298.6204528808594,300.1202697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185934901237488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,567.3772583007812,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657280,297.56890869140625,297.1499938964844,293.1499938964844,0.005999815184623,-632.0712280273438,283.1492614746094,0.9094422459602356,0.2110539376735687,0.1888953000307083,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.4591369628906,0.5612098574638367,0.050000000745058,0.0481640882790088,297.4983215332031,297.1499938964844,293.1499938964844,0.7094565629959106,-1511.2677001953125,281.8144226074219,0.5612098574638367,0.050000000745058,0.0355738289654254,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2559509277344,0.5612098574638367,0.050000000745058,0.0481640882790088,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7822265625,0.5612098574638367,0.050000000745058,0.2284696847200393,280.390625,284.95001220703125,300.2483215332031,295.60699462890625,298.7396240234375,297.5858764648437,280.3938903808594,1.0,0.1642589420080185,1.0,1.0,0.7106010317802429,1.0,-0.659152626991272,0.2848424315452575,0.374310165643692,0.1739669293165207,5.551115123125783e-17,1.0,0.0,23.80902671813965,25.0,21400.79296875,0.0,42.96049880981445,1.0,278.1499938964844,279.4291381835937,298.6202697753906,300.1248474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195708274841309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,570.7520141601562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657340,297.57501220703125,297.1499938964844,293.1499938964844,0.0060962066054344,-641.6755981445312,283.1492614746094,0.9168502688407898,0.2151549756526947,0.192584291100502,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,280.4120788574219,0.5617066621780396,0.1455148160457611,0.0481608174741268,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,280.43328857421875,0.5617066621780396,0.050000000745058,0.035571414977312,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.42041015625,0.5617066621780396,0.050000000745058,0.0481608174741268,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4049987792969,0.5617066621780396,0.050000000745058,0.2284541875123977,280.4023132324219,284.95001220703125,300.25457763671875,295.607177734375,298.75750732421875,297.6117858886719,280.4056701660156,1.0,0.164651945233345,1.0,1.0,0.7084678411483765,1.0,-0.663550615310669,0.286909818649292,0.3766407966613769,0.1764023005962371,5.551115123125783e-17,1.0,0.0,23.78369331359864,25.0,21556.103515625,0.0,43.43755722045898,1.0,278.1499938964844,279.4384155273437,298.62066650390625,300.1340637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521353542804718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,576.9600219726562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657400,297.5784912109375,297.1499938964844,293.1499938964844,0.0060600331053137,-637.3538208007812,283.1494445800781,0.9675307273864746,0.2173307389020919,0.1943361610174179,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.4306640625,0.7955955266952515,0.1455433219671249,0.1155837029218673,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.4246826171875,0.5921640992164612,0.050000000745058,0.0354428514838218,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.423095703125,0.5921640992164612,0.050000000745058,0.0479867532849311,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,280.4211730957031,0.5921640992164612,0.050000000745058,0.2276284843683242,280.429931640625,284.95001220703125,300.2582092285156,295.6075744628906,298.7689819335937,297.617919921875,280.4762268066406,1.0,0.1660351455211639,1.0,1.0,0.7073619365692139,1.0,-0.7451779842376709,0.3245134651660919,0.420664519071579,0.1977856010198593,5.551115123125783e-17,1.0,0.0,20.18946075439453,43.0,23562.306640625,0.0,49.08889389038086,1.0,278.1499938964844,279.5404968261719,298.6272277832031,300.1748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229948163032532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,582.7359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657460,297.5848693847656,297.1499938964844,293.1499938964844,0.0058061578311026,-608.6644897460938,283.1499938964844,0.9442287087440492,0.223409429192543,0.1999835520982742,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.64141845703125,0.8017367720603943,0.1345526129007339,0.1302550286054611,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.6337280273437,0.5703792572021484,0.050000000745058,0.0355309955775737,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6337280273437,0.5703792572021484,0.050000000745058,0.0481060892343521,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6337280273437,0.5703792572021484,0.050000000745058,0.2281945794820785,280.6409912109375,284.95001220703125,300.2704772949219,295.6099853515625,298.7582397460937,297.58282470703125,280.6428527832031,1.0,0.175987958908081,1.0,1.0,0.7050032019615173,1.0,-0.7705332040786743,0.3362259864807129,0.4343072175979614,0.2063052058219909,5.551115123125783e-17,1.0,0.0,23.50585556030273,31.0,24758.296875,0.0,56.78309631347656,1.0,278.1499938964844,279.6308898925781,298.71240234375,300.401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446770191192627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,664.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657520,297.5848693847656,297.1499938964844,293.1499938964844,0.0058061578311026,-608.6644897460938,283.1499938964844,0.9442287087440492,0.223409429192543,0.1999835520982742,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.64141845703125,0.8017367720603943,0.1345526129007339,0.1302550286054611,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.6337280273437,0.5703792572021484,0.050000000745058,0.0355309955775737,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6337280273437,0.5703792572021484,0.050000000745058,0.0481060892343521,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.6337280273437,0.5703792572021484,0.050000000745058,0.2281945794820785,280.6409912109375,284.95001220703125,300.2704772949219,295.6099853515625,298.7582397460937,297.58282470703125,280.6428527832031,1.0,0.175987958908081,1.0,1.0,0.7050032019615173,1.0,-0.7705332040786743,0.3362259864807129,0.4343072175979614,0.2063052058219909,5.551115123125783e-17,1.0,0.0,23.50585556030273,31.0,24758.296875,0.0,56.78309631347656,1.0,278.1499938964844,279.6308898925781,298.71240234375,300.401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446770191192627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,664.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657580,297.58837890625,297.1499938964844,293.1499938964844,0.0057063968852162,-597.1111450195312,283.15020751953125,0.992768168449402,0.2280110865831375,0.2039528936147689,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7153625488281,0.8279787302017212,0.1311966776847839,0.1256014108657837,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.6914978027344,0.6007327437400818,0.050000000745058,0.0354114063084125,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,280.7152709960937,0.8358641862869263,0.1439405232667923,0.1294844001531601,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,280.6914978027344,0.6007327437400818,0.050000000745058,0.2274265438318252,280.7146911621094,284.95001220703125,300.2817687988281,295.6133117675781,298.7775573730469,297.5895690917969,280.7680969238281,1.0,0.1802536994218826,1.0,1.0,0.7031827569007874,1.0,-0.8662595152854919,0.3816829323768616,0.4845765829086303,0.2307635247707367,5.551115123125783e-17,1.0,0.0,20.43784713745117,31.0,27252.744140625,0.0,67.02063751220703,1.0,278.1499938964844,279.7679138183594,298.7149658203125,300.4917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601083040237427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,730.0383911132812,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657640,297.5885925292969,297.1499938964844,293.1499938964844,0.0055756955407559,-582.7562866210938,283.1504211425781,0.995227873325348,0.229300320148468,0.2051570117473602,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7919616699219,0.8275408744812012,0.1306977421045303,0.1249020174145698,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,280.7607421875,0.601575493812561,0.050000000745058,0.0354083739221096,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,280.7933044433594,0.8477434515953064,0.1407992243766784,0.1348680853843689,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,280.7607421875,0.601575493812561,0.050000000745058,0.2274070680141449,280.7916259765625,284.95001220703125,300.2854309082031,295.6145324707031,298.7752380371094,297.5801086425781,280.82891845703125,1.0,0.1809141635894775,1.0,1.0,0.7026444673538208,1.0,-0.8733519911766052,0.3850917220115661,0.4882602989673614,0.2329297810792923,5.551115123125783e-17,1.0,0.0,20.42059326171875,25.0,27645.1640625,0.0,68.15100860595703,1.0,278.1499938964844,279.7991943359375,298.72808837890625,300.5502014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662161111831665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.98681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,757.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657700,297.58697509765625,297.1499938964844,293.1499938964844,0.0055324900895357,-577.6581420898438,283.1504211425781,0.9907699227333068,0.2319205701351165,0.2076597362756729,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.85748291015625,0.8182001709938049,0.1302094310522079,0.124061107635498,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,280.8482666015625,0.5950985550880432,0.050000000745058,0.035431433469057,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.8576354980469,0.8326586484909058,0.1352027505636215,0.1312340497970581,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8482666015625,0.5950985550880432,0.050000000745058,0.2275551706552505,280.8574523925781,284.95001220703125,300.2940368652344,295.61767578125,298.7859802246094,297.5904541015625,280.8590393066406,1.0,0.182101309299469,1.0,1.0,0.7014650702476501,1.0,-0.8711962103843689,0.3842261731624603,0.4869700372219085,0.2331228405237198,5.551115123125783e-17,1.0,0.0,21.196592330932617,25.0,27730.55859375,0.0,68.94657135009766,1.0,278.1499938964844,279.8087158203125,298.7431030273437,300.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795843005180359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.93994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,821.3983764648438,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657760,297.5839538574219,297.1499938964844,293.1499938964844,0.0056007439270615,-584.6493530273438,283.1502380371094,0.9899889826774596,0.2343894988298416,0.2099421620368957,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8564758300781,0.8143936991691589,0.1304093450307846,0.1239643096923828,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8560791015625,0.592027485370636,0.050000000745058,0.0354427620768547,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,280.8564453125,0.8206462860107422,0.1317379176616668,0.1269993484020233,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8560791015625,0.592027485370636,0.050000000745058,0.2276279330253601,280.8564758300781,284.95001220703125,300.303466796875,295.6214294433594,298.7732849121094,297.5625915527344,280.85528564453125,1.0,0.1824332326650619,1.0,1.0,0.7007095813751221,1.0,-0.8688362836837769,0.383208155632019,0.4856280982494354,0.2330291867256164,5.551115123125783e-17,1.0,0.0,21.564165115356445,25.0,27680.625,0.0,69.10083770751953,1.0,278.1499938964844,279.8057861328125,298.72613525390625,300.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889567136764526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.06982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,869.1666870117188,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657820,297.5835266113281,297.1499938964844,293.1499938964844,0.0055544786155223,-579.7863159179688,283.1502685546875,0.9859784245491028,0.2380369454622268,0.1971485912799835,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,280.8533630371094,0.8281030058860779,0.1315083801746368,0.1246151849627494,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8533630371094,0.7309102416038513,0.1455263942480087,0.0628772526979446,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,280.8533630371094,0.8266518712043762,0.1296581178903579,0.1239134222269058,297.51348876953125,297.1499938964844,293.1499938964844,0.8499998450279236,-9592.0322265625,281.54296875,0.6025475263595581,0.050000000745058,0.2273850291967392,280.8533630371094,284.95001220703125,300.3175048828125,295.6275329589844,298.7541198730469,297.5111083984375,280.8600769042969,1.0,0.1837899386882782,1.0,1.0,0.6996906995773315,1.0,-0.8956764936447144,0.3973933458328247,0.4982831180095672,0.237010583281517,5.551115123125783e-17,1.0,0.0,20.50884246826172,25.0,28099.818359375,0.0,71.03047180175781,1.0,278.1499938964844,279.8208923339844,298.69000244140625,300.5932922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956276655197144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.38427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,904.7467651367188,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657880,297.6087646484375,297.1499938964844,293.1499938964844,0.0049349279142916,-515.8600463867188,283.1513671875,0.9818710684776306,0.2422720938920974,0.1887383311986923,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.129638671875,0.8370411396026611,0.1326042413711547,0.1252991110086441,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.88983154296875,0.8432704210281372,0.1413030922412872,0.0947485864162445,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.9701843261719,0.8328241109848022,0.1297474056482315,0.1232890412211418,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.25341796875,0.608767569065094,0.050000000745058,0.2272487580776214,280.8901062011719,284.95001220703125,300.3248596191406,295.6309509277344,298.767578125,297.52294921875,280.91131591796875,1.0,0.1846596747636795,1.0,1.0,0.6991986632347107,1.0,-0.9112495183944702,0.4039695858955383,0.5072799324989319,0.2436695545911789,5.551115123125783e-17,1.0,0.0,20.01559066772461,28.0,28777.48828125,0.0,73.97738647460938,1.0,278.1499938964844,279.8660888671875,298.6822204589844,300.6103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981281399726868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,918.4307861328124,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17657940,297.6499938964844,297.1499938964844,293.1499938964844,0.0049282694235444,-514.5230712890625,283.151123046875,0.983794927597046,0.2494158893823623,0.1925195455551147,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9457092285156,0.8365026712417603,0.1339263021945953,0.1266862601041793,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,280.9381408691406,0.8434980511665344,0.1330266594886779,0.0960762724280357,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9439392089844,0.8293194770812988,0.1295736879110336,0.1232279390096664,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.9501647949219,0.6059771776199341,0.050000000745058,0.2273085564374923,280.9462585449219,284.95001220703125,300.33770751953125,295.6371154785156,298.7823181152344,297.5361022949219,280.9524230957031,1.0,0.1864056289196014,1.0,1.0,0.6983984708786011,1.0,-0.9190505146980286,0.4079549908638,0.5110955238342285,0.2457748651504516,5.551115123125783e-17,1.0,0.0,20.425094604492188,28.0,29112.150390625,0.0,75.9949722290039,1.0,278.1499938964844,279.889892578125,298.6859130859375,300.6465759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031458973884583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,946.4588623046876,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658000,297.6663818359375,297.1499938964844,293.1499938964844,0.0050661019049584,-528.5062255859375,283.15069580078125,0.9868061542510986,0.254021942615509,0.199011355638504,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9611511230469,0.8332881927490234,0.1353377699851989,0.1279566884040832,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.9609680175781,0.8259752988815308,0.1280130445957183,0.0918659940361976,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9610595703125,0.8240663409233093,0.1300633996725082,0.1234569102525711,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,280.9590148925781,0.6011614799499512,0.050000000745058,0.2274148762226104,280.9612121582031,284.95001220703125,300.3500061035156,295.643310546875,298.7950744628906,297.5469665527344,280.9648132324219,1.0,0.1881312876939773,1.0,1.0,0.6976876854896545,1.0,-0.9237141609191896,0.4104596674442291,0.5132545232772827,0.2469669580459594,5.551115123125783e-17,1.0,0.0,21.04353904724121,31.0,29269.35546875,0.0,77.80300903320312,1.0,278.1499938964844,279.8992919921875,298.68682861328125,300.6623840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069130301475525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,967.9727172851562,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658060,297.66766357421875,297.1499938964844,293.1499938964844,0.0052039353176951,-542.4225463867188,283.1502990722656,0.9895580410957336,0.2576208412647247,0.20573790371418,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,280.9764099121094,0.8304208517074585,0.1369546204805374,0.1294938772916793,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,280.9762878417969,0.8114126920700073,0.1249532699584961,0.0888577699661254,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9763488769531,0.8196181058883667,0.1309650093317031,0.1241613402962684,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,280.97344970703125,0.5961307287216187,0.050000000745058,0.2275296598672866,280.9764404296875,284.95001220703125,300.3646240234375,295.65087890625,298.8092346191406,297.5572509765625,280.9806213378906,1.0,0.1902943104505539,1.0,1.0,0.6965782046318054,1.0,-0.931003749370575,0.4143889546394348,0.5166147947311401,0.2487954646348953,5.551115123125783e-17,1.0,0.0,21.735231399536133,31.0,29497.197265625,0.0,80.22682189941406,1.0,278.1499938964844,279.91259765625,298.6864013671875,300.67596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101847290992737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,986.9776611328124,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658120,297.656982421875,297.1499938964844,293.1499938964844,0.0053111161105334,-553.1480712890625,283.1500549316406,0.9916182160377502,0.2596516013145447,0.2114558517932891,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,280.9928283691406,0.8280569911003113,0.138338565826416,0.1308449357748031,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9926147460937,0.8019031882286072,0.1237556040287017,0.0874942317605018,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.99273681640625,0.8163148164749146,0.1319118589162826,0.1250031143426895,297.5654296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9891967773437,0.5918141603469849,0.050000000745058,0.2276313751935959,280.99285888671875,284.95001220703125,300.3780517578125,295.6579895019531,298.8211975097656,297.5643920898437,280.997802734375,1.0,0.1924065798521042,1.0,1.0,0.6955925822257996,1.0,-0.9389833211898804,0.4186386168003082,0.5203446745872498,0.2507408261299133,5.551115123125783e-17,1.0,0.0,22.365108489990234,25.0,29741.64453125,0.0,82.71565246582031,1.0,278.1499938964844,279.9269714355469,298.6878356933594,300.6901550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125859618186951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1001.1141967773438,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658180,297.63494873046875,297.1499938964844,293.1499938964844,0.0053158733062446,-553.3252563476562,283.1500549316406,0.9923672080039978,0.2623913288116455,0.2137246578931808,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0159606933594,0.8301694989204407,0.1405196040868759,0.132951483130455,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0157775878906,0.7975319623947144,0.123462937772274,0.0867821276187896,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0158996582031,0.8174881935119629,0.1335992217063903,0.1265506446361541,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.0133056640625,0.5900896787643433,0.132196232676506,0.2276727855205536,281.0159606933594,284.95001220703125,300.4009094238281,295.6704406738281,298.8390197753906,297.5733947753906,281.0185852050781,1.0,0.1934079378843307,1.0,1.0,0.6939756274223328,1.0,-0.9452924728393556,0.4223142564296722,0.5229781866073608,0.252389132976532,5.551115123125783e-17,1.0,0.0,22.652448654174805,25.0,29975.228515625,0.0,84.37078094482422,1.0,278.1499938964844,279.9419860839844,298.6934814453125,300.7132568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159248352050781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.93994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1021.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658240,297.67840576171875,297.1499938964844,293.1499938964844,0.0026686515193432,-278.62469482421875,283.1551513671875,0.9039967060089112,0.2679566442966461,0.1091992706060409,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.03729248046875,0.955742597579956,0.1411822736263275,0.1332491189241409,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0360107421875,0.9102925658226012,0.1236995533108711,0.086583711206913,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.03680419921875,0.9380443692207336,0.1341968923807144,0.1267310827970504,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,281.0320739746094,0.8298282027244568,0.1323824673891067,0.4209819436073303,281.03826904296875,284.95001220703125,300.4078674316406,295.6742858886719,298.8515930175781,297.5685119628906,281.08563232421875,1.0,0.1954132169485092,1.0,1.0,0.6934974789619446,1.0,-1.0518044233322144,0.4758363962173462,0.5759680271148682,0.2740362882614136,5.551115123125783e-17,1.0,0.0,15.873841285705566,45.0,32247.375,0.0,94.47544860839844,1.0,278.1499938964844,280.0401306152344,298.69757080078125,300.7405700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616978645324707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1027.3795166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658300,297.9151916503906,297.1499938964844,293.1499938964844,0.0018636708846315,-193.2611083984375,283.155517578125,0.8687037229537964,0.2946114540100097,0.0852379277348518,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2733459472656,0.8687037229537964,0.1482324749231338,0.0897596403956413,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2854309082031,0.9577850699424744,0.1243545711040496,0.0868509411811828,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.2808837890625,0.8687037229537964,0.1375555247068405,0.0897596254944801,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.2860412597656,0.967177152633667,0.1260298192501068,0.5738741159439087,281.2919311523437,284.95001220703125,300.42340087890625,295.6829833984375,298.8230285644531,297.48406982421875,281.32354736328125,1.0,0.2018019556999206,1.0,1.0,0.6924499273300171,1.0,-1.1080750226974487,0.5043535232543945,0.6037214994430542,0.2863513231277466,5.551115123125783e-17,1.0,0.0,15.071308135986328,45.0,34424.62890625,0.0,105.87053680419922,1.0,278.1499938964844,280.2034606933594,298.7594299316406,300.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269065737724304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.50341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1088.6318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658360,298.0203552246094,297.1499938964844,293.1499938964844,0.0019031472038477,-196.84341430664065,283.1544494628906,0.879732072353363,0.3098479509353637,0.0921907871961593,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.3841552734375,0.879732072353363,0.1541611552238464,0.0970813408493995,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.38787841796875,0.9470306038856506,0.1255839467048645,0.0877276286482811,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.3854064941406,0.9618217349052428,0.1419063210487365,0.1240014061331749,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3888854980469,0.9412677884101868,0.1200546845793724,0.5543840527534485,281.39208984375,284.95001220703125,300.4393310546875,295.6920166015625,298.9783020019531,297.7318420410156,281.4169616699219,1.0,0.2100493758916854,1.0,1.0,0.692288875579834,1.0,-1.1557550430297852,0.5288256406784058,0.6269294023513794,0.2952829897403717,5.551115123125783e-17,1.0,0.0,16.06317901611328,65.0,35550.27734375,0.0,118.24893188476562,1.0,278.1499938964844,280.27020263671875,298.8115539550781,301.10430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414840221405029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.39208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1183.1329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658420,298.0233764648437,297.1499938964844,293.1499938964844,0.002269834280014,-233.84344482421875,283.1527404785156,0.9199967980384828,0.3179969787597656,0.1210535019636154,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.53594970703125,0.9675753712654114,0.1529824435710907,0.1460237950086593,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5332336425781,0.8962701559066772,0.1243640929460525,0.0876015871763229,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.53546142578125,0.9396187663078308,0.1412631422281265,0.1346023380756378,297.3190612792969,297.1499938964844,293.1499938964844,0.8547961115837097,-19911.29296875,281.5322570800781,0.8757318258285522,0.1150602474808693,0.5257137417793274,281.5378112792969,284.95001220703125,300.46240234375,295.705322265625,299.0166320800781,297.776611328125,281.5613098144531,1.0,0.2248298972845077,1.0,1.0,0.6920623183250427,1.0,-1.230995774269104,0.5676568150520325,0.6633389592170715,0.3089388012886047,5.551115123125783e-17,1.0,0.0,18.80948829650879,65.0,37509.62890625,0.0,143.73312377929688,1.0,278.1499938964844,280.3822326660156,298.83941650390625,301.2591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612375974655151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.48681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1319.313720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658480,297.97491455078125,297.1499938964844,293.1499938964844,0.0028611144516617,-294.293701171875,283.1513366699219,0.9597161412239076,0.3165918588638305,0.1566947251558303,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.74609375,0.9140562415122986,0.1518006175756454,0.1450632214546203,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.5927429199219,0.8520212173461914,0.1237237975001335,0.0872128754854202,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4883728027344,0.8891782760620117,0.14100943505764,0.1341311037540435,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6156005859375,0.8316473364830017,0.1137939393520355,0.5188825130462646,281.5967102050781,284.95001220703125,300.47235107421875,295.71112060546875,299.005126953125,297.7431945800781,281.61346435546875,1.0,0.2316668927669525,1.0,1.0,0.6919667720794678,1.0,-1.2504899501800537,0.5777205228805542,0.6727694272994995,0.3125883936882019,5.551115123125783e-17,1.0,0.0,21.502864837646484,85.0,38105.14453125,0.0,156.71949768066406,1.0,278.1499938964844,280.421142578125,298.8447570800781,301.316162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691546440124512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.61572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1376.3526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658540,297.6750793457031,297.1499938964844,293.1499938964844,0.0041312766261398,-422.7864990234375,283.1488342285156,0.9990000128746032,0.2967907190322876,0.2519906759262085,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7587280273437,0.812640905380249,0.1489089131355285,0.1422134190797805,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7576904296875,0.7613712549209595,0.1229096353054046,0.0866519510746002,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7583312988281,0.7956565618515015,0.1402009576559066,0.1335999518632888,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.7556457519531,0.7356781363487244,0.1093251928687095,0.499737411737442,281.7608337402344,284.95001220703125,300.5067749023437,295.7314453125,298.9108581542969,297.51812744140625,281.7753295898437,1.0,0.2577618062496185,1.0,1.0,0.6916446685791016,1.0,-1.3372485637664795,0.622671365737915,0.7145771980285645,0.3284741938114166,5.551115123125783e-17,1.0,0.0,31.88982963562012,73.0,40356.17578125,0.0,208.25588989257807,1.0,278.1499938964844,280.556396484375,298.845458984375,301.4665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921768188476562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1549.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658600,297.6750793457031,297.1499938964844,293.1499938964844,0.0041312766261398,-422.7864990234375,283.1488342285156,0.9990000128746032,0.2967907190322876,0.2519906759262085,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7587280273437,0.812640905380249,0.1489089131355285,0.1422134190797805,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7576904296875,0.7613712549209595,0.1229096353054046,0.0866519510746002,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.7583312988281,0.7956565618515015,0.1402009576559066,0.1335999518632888,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.7556457519531,0.7356781363487244,0.1093251928687095,0.499737411737442,281.7608337402344,284.95001220703125,300.5067749023437,295.7314453125,298.9108581542969,297.51812744140625,281.7753295898437,1.0,0.2577618062496185,1.0,1.0,0.6916446685791016,1.0,-1.3372485637664795,0.622671365737915,0.7145771980285645,0.3284741938114166,5.551115123125783e-17,1.0,0.0,31.88982963562012,73.0,40356.17578125,0.0,208.25588989257807,1.0,278.1499938964844,280.556396484375,298.845458984375,301.4665832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921768188476562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1549.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658660,297.45001220703125,297.1499938964844,293.1499938964844,0.0041560777463018,-425.1910400390625,283.149169921875,0.9255409240722656,0.2799300253391266,0.255234956741333,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.783447265625,0.7466570734977722,0.1480629444122314,0.1415744721889495,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,281.7845458984375,0.7033608555793762,0.1227389499545097,0.086785189807415,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.78375244140625,0.7338280081748962,0.1401509195566177,0.1339341104030609,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.7855224609375,0.6693839430809021,0.1055724024772644,0.4847607314586639,281.7820739746094,284.95001220703125,300.5394287109375,295.7510681152344,298.84197998046875,297.36297607421875,281.77374267578125,1.0,0.2705766260623932,1.0,1.0,0.6925280690193176,1.0,-1.3231048583984375,0.6149652600288391,0.7081395387649536,0.3257671892642975,5.551115123125783e-17,1.0,0.0,43.83860397338867,73.0,40087.6015625,0.0,230.1033935546875,1.0,278.1499938964844,280.5487060546875,298.826171875,301.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062510848045349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.11181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1660.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
