time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658720,297.4397888183594,297.1499938964844,293.1499938964844,0.0041557964868843,-425.2251892089844,283.149169921875,0.9192472100257874,0.2792668044567108,0.2543788850307464,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7768859863281,0.7432830333709717,0.1480240672826767,0.1415575742721557,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7778625488281,0.6998850703239441,0.1227296590805053,0.0868038013577461,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.77716064453125,0.7306766510009766,0.1401527673006057,0.1339689195156097,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7787780761719,0.6654455065727234,0.1052631959319114,0.4834549725055694,281.7757263183594,284.95001220703125,300.5424499511719,295.7528991699219,298.8397521972656,297.3566589355469,281.76910400390625,1.0,0.2712770402431488,1.0,1.0,0.6926085948944092,1.0,-1.3203827142715454,0.6134839057922363,0.7068988084793091,0.3253755867481231,5.551115123125783e-17,1.0,0.0,44.70011901855469,61.0,40027.578125,0.0,231.05593872070312,1.0,278.1499938964844,280.5458984375,298.82183837890625,301.4892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067890763282776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1664.7376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658780,297.3686218261719,297.1499938964844,293.1499938964844,0.0042121955193579,-431.5384521484375,283.1493530273437,0.8833469152450562,0.2756611108779907,0.2492498606443405,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7257080078125,0.7223318219184875,0.1478931456804275,0.1415279507637024,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.72613525390625,0.6777095198631287,0.1226712465286254,0.086934708058834,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7257995605469,0.7101553678512573,0.1402886658906936,0.1343042105436325,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7266540527344,0.6389706134796143,0.1021002903580665,0.4692979454994201,281.7252197265625,284.95001220703125,300.57928466796875,295.7753601074219,298.8275146484375,297.3084411621094,281.721435546875,1.0,0.2759497165679931,1.0,1.0,0.693572461605072,1.0,-1.2977397441864014,0.601394534111023,0.6963452100753784,0.3209536075592041,5.551115123125783e-17,1.0,0.0,50.845951080322266,49.0,39412.6953125,0.0,236.3005523681641,1.0,278.1499938964844,280.5087280273437,298.7815246582031,301.40673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075634002685547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1670.9459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658840,297.3686218261719,297.1499938964844,293.1499938964844,0.0042121955193579,-431.5384521484375,283.1493530273437,0.8833469152450562,0.2756611108779907,0.2492498606443405,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.7257080078125,0.7223318219184875,0.1478931456804275,0.1415279507637024,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.72613525390625,0.6777095198631287,0.1226712465286254,0.086934708058834,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7257995605469,0.7101553678512573,0.1402886658906936,0.1343042105436325,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7266540527344,0.6389706134796143,0.1021002903580665,0.4692979454994201,281.7252197265625,284.95001220703125,300.57928466796875,295.7753601074219,298.8275146484375,297.3084411621094,281.721435546875,1.0,0.2759497165679931,1.0,1.0,0.693572461605072,1.0,-1.2977397441864014,0.601394534111023,0.6963452100753784,0.3209536075592041,5.551115123125783e-17,1.0,0.0,50.845951080322266,49.0,39412.6953125,0.0,236.3005523681641,1.0,278.1499938964844,280.5087280273437,298.7815246582031,301.40673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075634002685547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1670.9459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658900,297.35504150390625,297.1499938964844,293.1499938964844,0.004252643790096,-435.8450317382813,283.1494140625,0.880381166934967,0.2756988704204559,0.2489988207817077,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7094116210937,0.720523476600647,0.1480642259120941,0.1416501551866531,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.70977783203125,0.675663411617279,0.1227065101265907,0.086962305009365,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7095031738281,0.7082705497741699,0.1404685378074646,0.1344643980264663,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7101745605469,0.6347301006317139,0.1009397879242897,0.4636265337467193,281.70904541015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8292236328125,297.2979431152344,281.70635986328125,1.0,0.2757637500762939,1.0,1.0,0.6940544247627258,1.0,-1.2910069227218628,0.5977157950401306,0.6932911276817322,0.3196105062961578,5.551115123125783e-17,1.0,0.0,51.44389343261719,49.0,39221.6328125,0.0,235.1098480224609,1.0,278.1499938964844,280.496826171875,298.77667236328125,301.3814392089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054187059402466,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1653.7763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17658960,297.3454895019531,297.1499938964844,293.1499938964844,0.0042871828190982,-439.4981384277344,283.1494445800781,0.8821572065353394,0.2760510444641113,0.2491406500339508,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.69775390625,0.7220501899719238,0.1483546048402786,0.1418487578630447,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.697998046875,0.6770328879356384,0.1228016316890716,0.0869949609041214,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.69781494140625,0.7099331021308899,0.1407276839017868,0.1346538364887237,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.69830322265625,0.6337093710899353,0.0999968722462654,0.4588023126125335,281.6974792480469,284.95001220703125,300.6171569824219,295.7987060546875,298.8339233398437,297.2901611328125,281.695556640625,1.0,0.2744349837303161,1.0,1.0,0.6930694580078125,1.0,-1.2858895063400269,0.5953872799873352,0.6905022859573364,0.3190906643867492,5.551115123125783e-17,1.0,0.0,50.96319961547852,37.0,39083.421875,0.0,232.1639862060547,1.0,278.1499938964844,280.4882202148437,298.7806091308594,301.3697814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030723094940186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1635.0831298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659020,297.3358459472656,297.1499938964844,293.1499938964844,0.0043263640254735,-443.61614990234375,283.1495056152344,0.8917105197906494,0.2768619060516357,0.2496702820062637,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.68682861328125,0.7293012738227844,0.1489603370428085,0.1422618329524994,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6869812011719,0.6843553185462952,0.1230572983622551,0.0870755165815353,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.6868896484375,0.7174639701843262,0.1412410885095596,0.1349980980157852,297.1215515136719,297.1499938964844,293.1499938964844,0.7758591175079346,-17287.134765625,281.68719482421875,0.6371176242828369,0.0989665687084198,0.4531691372394562,281.68670654296875,284.95001220703125,300.6449279785156,295.81597900390625,298.8432312011719,297.2823791503906,281.685546875,1.0,0.2708109021186828,1.0,1.0,0.6916525959968567,1.0,-1.280767560005188,0.5932427644729614,0.6875247955322266,0.3188222348690033,5.551115123125783e-17,1.0,0.0,48.6971549987793,37.0,38952.45703125,0.0,225.3454742431641,1.0,278.1499938964844,280.48004150390625,298.7960510253906,301.37066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000695466995239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1611.3018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659080,297.3330993652344,297.1499938964844,293.1499938964844,0.0043378127738833,-444.8114929199219,283.1495361328125,0.8976330757141113,0.2772569358348846,0.2499327957630157,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8786315917969,0.7338202595710754,0.1495086997747421,0.1425206810235977,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.6842346191406,0.6889371275901794,0.1232041791081428,0.0871195122599601,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7278747558594,0.7218883037567139,0.1417496800422668,0.1351618766784668,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.7488098144531,0.6402859091758728,0.0988823249936103,0.4519690573215484,281.6840515136719,284.95001220703125,300.6558837890625,295.82281494140625,298.8482360839844,297.2812805175781,281.6835632324219,1.0,0.269018292427063,1.0,1.0,0.6910995841026306,1.0,-1.2802001237869265,0.5931479930877686,0.6870521306991577,0.3189736902713775,5.551115123125783e-17,1.0,0.0,47.38733673095703,25.0,38936.20703125,0.0,222.28721618652344,1.0,278.1499938964844,280.4786682128906,298.8037414550781,301.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990578770637512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1603.325927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659140,297.3251647949219,297.1499938964844,293.1499938964844,0.0043638655915856,-447.4950256347656,283.149658203125,0.9299580454826356,0.2787686288356781,0.2510218620300293,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6816711425781,0.7568318843841553,0.1506005227565765,0.1434552520513534,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.6819763183594,0.7124810814857483,0.1240101233124733,0.0875028371810913,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6817321777344,0.7439779043197632,0.1426504254341125,0.1359916925430297,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6817626953125,0.6572186350822449,0.0979517251253128,0.4466100335121155,281.6816101074219,284.95001220703125,300.6954040527344,295.8475952148437,298.8648986816406,297.2753601074219,281.6812438964844,1.0,0.2608942687511444,1.0,1.0,0.689129650592804,1.0,-1.2776535749435425,0.5925232172012329,0.6851303577423096,0.3194942772388458,5.551115123125783e-17,1.0,0.0,41.51387023925781,25.0,38891.6171875,0.0,208.6036834716797,1.0,278.1499938964844,280.47607421875,298.83526611328125,301.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965641975402832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1583.7445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659200,297.3251647949219,297.1499938964844,293.1499938964844,0.0043638655915856,-447.4950256347656,283.149658203125,0.9299580454826356,0.2787686288356781,0.2510218620300293,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6816711425781,0.7568318843841553,0.1506005227565765,0.1434552520513534,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.6819763183594,0.7124810814857483,0.1240101233124733,0.0875028371810913,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.6817321777344,0.7439779043197632,0.1426504254341125,0.1359916925430297,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6817626953125,0.6572186350822449,0.0979517251253128,0.4466100335121155,281.6816101074219,284.95001220703125,300.6954040527344,295.8475952148437,298.8648986816406,297.2753601074219,281.6812438964844,1.0,0.2608942687511444,1.0,1.0,0.689129650592804,1.0,-1.2776535749435425,0.5925232172012329,0.6851303577423096,0.3194942772388458,5.551115123125783e-17,1.0,0.0,41.51387023925781,25.0,38891.6171875,0.0,208.6036834716797,1.0,278.1499938964844,280.47607421875,298.83526611328125,301.40118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965641975402832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1583.7445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659260,297.3193359375,297.1499938964844,293.1499938964844,0.0043836431577801,-449.4996643066406,283.14971923828125,0.9604809284210204,0.2803880572319031,0.2522886097431183,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68218994140625,0.7796701788902283,0.1519752144813537,0.1445259153842926,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6821594238281,0.7319408655166626,0.1247557923197746,0.0878526270389556,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.68218994140625,0.7654547095298767,0.143797680735588,0.1368523091077804,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6820983886719,0.6741758584976196,0.0974131077527999,0.4430153965950012,281.6822204589844,284.95001220703125,300.7355651855469,295.8729248046875,298.8832702636719,297.27178955078125,281.6825561523437,1.0,0.2552785277366638,1.0,1.0,0.6874560117721558,1.0,-1.2775964736938477,0.5930799245834351,0.6845164895057678,0.3203773200511932,5.551115123125783e-17,1.0,0.0,37.11763000488281,25.0,38908.98046875,0.0,199.02703857421875,1.0,278.1499938964844,280.4767761230469,298.86572265625,301.4316101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952610611915588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.87353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1573.5567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659320,297.3193359375,297.1499938964844,293.1499938964844,0.0043836431577801,-449.4996643066406,283.14971923828125,0.9604809284210204,0.2803880572319031,0.2522886097431183,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.68218994140625,0.7796701788902283,0.1519752144813537,0.1445259153842926,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6821594238281,0.7319408655166626,0.1247557923197746,0.0878526270389556,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.68218994140625,0.7654547095298767,0.143797680735588,0.1368523091077804,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6820983886719,0.6741758584976196,0.0974131077527999,0.4430153965950012,281.6822204589844,284.95001220703125,300.7355651855469,295.8729248046875,298.8832702636719,297.27178955078125,281.6825561523437,1.0,0.2552785277366638,1.0,1.0,0.6874560117721558,1.0,-1.2775964736938477,0.5930799245834351,0.6845164895057678,0.3203773200511932,5.551115123125783e-17,1.0,0.0,37.11763000488281,25.0,38908.98046875,0.0,199.02703857421875,1.0,278.1499938964844,280.4767761230469,298.86572265625,301.4316101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952610611915588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.87353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1573.5567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659380,297.3145751953125,297.1499938964844,293.1499938964844,0.0043893731199204,-450.0085144042969,283.1498107910156,0.9843641519546508,0.282043308019638,0.2536374032497406,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.68817138671875,0.8015819191932678,0.153492733836174,0.1457954943180084,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6880798339844,0.7499970197677612,0.1256473660469055,0.0883532688021659,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6881408691406,0.7864112854003906,0.1450733989477157,0.1378969550132751,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6879577636719,0.6903733611106873,0.0970758870244026,0.440656304359436,281.6882629394531,284.95001220703125,300.7762145996094,295.898681640625,298.9029846191406,297.2696838378906,281.68902587890625,1.0,0.2511355876922607,1.0,1.0,0.6857823729515076,1.0,-1.2797616720199585,0.5947852730751038,0.6849764585494995,0.3216956555843353,5.551115123125783e-17,1.0,0.0,33.81092834472656,25.0,38991.6875,0.0,192.5662536621093,1.0,278.1499938964844,280.4815368652344,298.89520263671875,301.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946335434913635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1568.6619873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659440,297.3145751953125,297.1499938964844,293.1499938964844,0.0043893731199204,-450.0085144042969,283.1498107910156,0.9843641519546508,0.282043308019638,0.2536374032497406,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.68817138671875,0.8015819191932678,0.153492733836174,0.1457954943180084,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6880798339844,0.7499970197677612,0.1256473660469055,0.0883532688021659,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6881408691406,0.7864112854003906,0.1450733989477157,0.1378969550132751,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6879577636719,0.6903733611106873,0.0970758870244026,0.440656304359436,281.6882629394531,284.95001220703125,300.7762145996094,295.898681640625,298.9029846191406,297.2696838378906,281.68902587890625,1.0,0.2511355876922607,1.0,1.0,0.6857823729515076,1.0,-1.2797616720199585,0.5947852730751038,0.6849764585494995,0.3216956555843353,5.551115123125783e-17,1.0,0.0,33.81092834472656,25.0,38991.6875,0.0,192.5662536621093,1.0,278.1499938964844,280.4815368652344,298.89520263671875,301.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946335434913635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1568.6619873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659500,297.3125,297.1499938964844,293.1499938964844,0.0043880706652998,-449.8200073242188,283.1498413085937,0.9936485290527344,0.282876968383789,0.2543319761753082,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6927185058594,0.8115848302841187,0.1542923748493194,0.1464876681566238,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.692626953125,0.7586550116539001,0.1261342018842697,0.0886463150382042,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.69268798828125,0.7962561845779419,0.1457469165325164,0.1384714841842651,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.69244384765625,0.6978442072868347,0.0969660058617591,0.4398391842842102,281.6928100585937,284.95001220703125,300.7967224121094,295.9117126464844,298.91326904296875,297.2690124511719,281.6937255859375,1.0,0.2495828866958618,1.0,1.0,0.6849455833435059,1.0,-1.2814861536026,0.5959727168083191,0.6855134963989258,0.3224821388721466,5.551115123125783e-17,1.0,0.0,32.498146057128906,25.0,39052.02734375,0.0,190.2846527099609,1.0,278.1499938964844,280.4850769042969,298.9096374511719,301.4832458496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945509910583496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.77978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1568.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659560,297.3130187988281,297.1499938964844,293.1499938964844,0.0043584257364273,-446.7694091796875,283.1499328613281,0.9990000128746032,0.2839574515819549,0.2541169226169586,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6956787109375,0.8193929195404053,0.1551035791635513,0.1472088992595672,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.69561767578125,0.765875518321991,0.1266325861215591,0.0889608338475227,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,281.6956481933594,0.804330050945282,0.1464292407035827,0.139072373509407,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.69549560546875,0.7037159204483032,0.0968790650367736,0.4392074942588806,281.6957092285156,284.95001220703125,300.8172607421875,295.9247741699219,298.9236145019531,297.2691345214844,281.6960754394531,1.0,0.2482097297906875,1.0,1.0,0.6842135787010193,1.0,-1.281164050102234,0.596057116985321,0.6851069927215576,0.3228734731674194,5.551115123125783e-17,1.0,0.0,31.50920295715332,25.0,39065.71875,0.0,188.2074279785156,1.0,278.1499938964844,280.4862976074219,298.9234924316406,301.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944998502731323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1567.6202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659620,297.3233642578125,297.1499938964844,293.1499938964844,0.0042746355757117,-438.2667236328125,283.15008544921875,0.9990000128746032,0.2865222096443176,0.2476390153169632,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.69293212890625,0.8276210427284241,0.1563356071710586,0.1483226418495178,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6929931640625,0.7736307382583618,0.127374529838562,0.0894498378038406,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6929626464844,0.8127036690711975,0.1474389731884002,0.1399893015623092,297.1203918457031,297.1499938964844,293.1499938964844,0.7700510621070862,-16779.271484375,281.6931457519531,0.709423303604126,0.0967880859971046,0.4385454356670379,281.69287109375,284.95001220703125,300.8478088378906,295.9442138671875,298.9400939941406,297.2723693847656,281.69207763671875,1.0,0.2463357895612716,1.0,1.0,0.6831303834915161,1.0,-1.27689528465271,0.5942213535308838,0.6826739311218262,0.3227382898330688,5.551115123125783e-17,1.0,0.0,30.539751052856445,25.0,38981.265625,0.0,184.49598693847656,1.0,278.1499938964844,280.48175048828125,298.9420166015625,301.5168762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694163978099823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1565.004150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659680,297.3296203613281,297.1499938964844,293.1499938964844,0.0042387717403471,-434.6332702636719,283.150146484375,0.9990057945251464,0.2876982688903808,0.245226576924324,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,281.9039611816406,0.8306784629821777,0.1570393443107605,0.1487796604633331,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6909484863281,0.7764551043510437,0.1276503652334213,0.0896256789565086,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9809875488281,0.8156136274337769,0.1480652540922165,0.1403185725212097,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7818298339844,0.7118178606033325,0.0970110073685646,0.4390229284763336,281.6907653808594,284.95001220703125,300.85858154296875,295.9510498046875,298.9470520019531,297.2754821777344,281.6900939941406,1.0,0.245736077427864,1.0,1.0,0.6827496886253357,1.0,-1.275723934173584,0.5937505960464478,0.6819733381271362,0.322741150856018,5.551115123125783e-17,1.0,0.0,30.20730972290039,25.0,38954.65234375,0.0,183.38917541503903,1.0,278.1499938964844,280.47998046875,298.94805908203125,301.521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939483880996704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1563.3258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659740,297.361083984375,297.1499938964844,293.1499938964844,0.0041198395192623,-422.5599670410156,283.1502990722656,0.99800705909729,0.2931704521179199,0.2374777793884277,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.68511962890625,0.8409605026245117,0.1586884260177612,0.1504937708377838,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.6849060058594,0.7863655686378479,0.1288538426160812,0.0904637426137924,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.68511962890625,0.8253881335258484,0.1493287086486816,0.1417457014322281,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.685302734375,0.7182629108428955,0.0969448089599609,0.4389009475708008,281.6850891113281,284.95001220703125,300.8999938964844,295.9774169921875,298.9735107421875,297.2873840332031,281.6844787597656,1.0,0.2437304556369781,1.0,1.0,0.6812857389450073,1.0,-1.2710506916046145,0.5918500423431396,0.6792005896568298,0.3227410912513733,5.551115123125783e-17,1.0,0.0,29.17914772033692,28.0,38856.26171875,0.0,179.63568115234375,1.0,278.1499938964844,280.47412109375,298.9715576171875,301.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927357912063599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1553.9036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659800,297.361083984375,297.1499938964844,293.1499938964844,0.0041198395192623,-422.5599670410156,283.1502990722656,0.99800705909729,0.2931704521179199,0.2374777793884277,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.68511962890625,0.8409605026245117,0.1586884260177612,0.1504937708377838,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.6849060058594,0.7863655686378479,0.1288538426160812,0.0904637426137924,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.68511962890625,0.8253881335258484,0.1493287086486816,0.1417457014322281,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.685302734375,0.7182629108428955,0.0969448089599609,0.4389009475708008,281.6850891113281,284.95001220703125,300.8999938964844,295.9774169921875,298.9735107421875,297.2873840332031,281.6844787597656,1.0,0.2437304556369781,1.0,1.0,0.6812857389450073,1.0,-1.2710506916046145,0.5918500423431396,0.6792005896568298,0.3227410912513733,5.551115123125783e-17,1.0,0.0,29.17914772033692,28.0,38856.26171875,0.0,179.63568115234375,1.0,278.1499938964844,280.47412109375,298.9715576171875,301.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927357912063599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1553.9036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659860,297.3873596191406,297.1499938964844,293.1499938964844,0.0040629007853567,-416.7180480957031,283.1502990722656,0.9975271224975586,0.2985548377037048,0.2345757037401199,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.68682861328125,0.8465719819068909,0.1604237258434295,0.1521047800779342,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6867370605469,0.7910957336425781,0.1298276633024215,0.0911168605089187,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6867980957031,0.8302506804466248,0.1506574153900146,0.1429719179868698,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6866149902344,0.7206913232803345,0.0970278680324554,0.4390619695186615,281.6868591308594,284.95001220703125,300.9414367675781,296.0037536621094,299.00079345703125,297.2987670898437,281.6875915527344,1.0,0.2435192018747329,1.0,1.0,0.6796215772628784,1.0,-1.2719467878341677,0.5929327607154846,0.6790140271186829,0.3238314092159271,5.551115123125783e-17,1.0,0.0,28.85076713562012,31.0,38905.2734375,0.0,179.2169189453125,1.0,278.1499938964844,280.4763488769531,298.99810791015625,301.5643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915413737297058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1544.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659920,297.3873596191406,297.1499938964844,293.1499938964844,0.0040629007853567,-416.7180480957031,283.1502990722656,0.9975271224975586,0.2985548377037048,0.2345757037401199,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,281.68682861328125,0.8465719819068909,0.1604237258434295,0.1521047800779342,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.6867370605469,0.7910957336425781,0.1298276633024215,0.0911168605089187,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.6867980957031,0.8302506804466248,0.1506574153900146,0.1429719179868698,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.6866149902344,0.7206913232803345,0.0970278680324554,0.4390619695186615,281.6868591308594,284.95001220703125,300.9414367675781,296.0037536621094,299.00079345703125,297.2987670898437,281.6875915527344,1.0,0.2435192018747329,1.0,1.0,0.6796215772628784,1.0,-1.2719467878341677,0.5929327607154846,0.6790140271186829,0.3238314092159271,5.551115123125783e-17,1.0,0.0,28.85076713562012,31.0,38905.2734375,0.0,179.2169189453125,1.0,278.1499938964844,280.4763488769531,298.99810791015625,301.5643920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915413737297058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1544.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17659980,297.3992919921875,297.1499938964844,293.1499938964844,0.0040401550941169,-414.2332458496094,283.1502380371094,0.9976873397827148,0.3028068542480469,0.2355070412158966,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7007141113281,0.8486174941062927,0.1621735841035843,0.1537611037492752,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7005310058594,0.7923700213432312,0.1308893710374832,0.0918473973870277,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7006530761719,0.8317475318908691,0.152048721909523,0.1442773342132568,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7001647949219,0.7202771306037903,0.0971814468502998,0.4397080838680267,281.7008361816406,284.95001220703125,300.98272705078125,296.02996826171875,299.0263366699219,297.30535888671875,281.7025756835937,1.0,0.2446871846914291,1.0,1.0,0.6779574751853943,1.0,-1.2782740592956543,0.5968465805053711,0.6814274787902832,0.3259473741054535,5.551115123125783e-17,1.0,0.0,29.050212860107425,34.0,39111.94921875,0.0,181.7130584716797,1.0,278.1499938964844,280.4882507324219,299.0282897949219,301.6037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912897229194641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1542.7027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660040,297.3992919921875,297.1499938964844,293.1499938964844,0.0040401550941169,-414.2332458496094,283.1502380371094,0.9976873397827148,0.3028068542480469,0.2355070412158966,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7007141113281,0.8486174941062927,0.1621735841035843,0.1537611037492752,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7005310058594,0.7923700213432312,0.1308893710374832,0.0918473973870277,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7006530761719,0.8317475318908691,0.152048721909523,0.1442773342132568,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.7001647949219,0.7202771306037903,0.0971814468502998,0.4397080838680267,281.7008361816406,284.95001220703125,300.98272705078125,296.02996826171875,299.0263366699219,297.30535888671875,281.7025756835937,1.0,0.2446871846914291,1.0,1.0,0.6779574751853943,1.0,-1.2782740592956543,0.5968465805053711,0.6814274787902832,0.3259473741054535,5.551115123125783e-17,1.0,0.0,29.050212860107425,34.0,39111.94921875,0.0,181.7130584716797,1.0,278.1499938964844,280.4882507324219,299.0282897949219,301.6037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912897229194641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1542.7027587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660100,297.40008544921875,297.1499938964844,293.1499938964844,0.0040401848964393,-414.1194458007813,283.1501770019531,0.9979562163352966,0.3044642508029938,0.2371531277894973,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7109680175781,0.8484945893287659,0.1630430221557617,0.1545925140380859,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,281.7107238769531,0.7919222712516785,0.1314416527748108,0.0922337099909782,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7109069824219,0.8314439058303833,0.1527607291936874,0.1449527144432068,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.71026611328125,0.7191546559333801,0.097263753414154,0.4401083886623382,281.71112060546875,284.95001220703125,301.0032958984375,296.0429992675781,299.0382385253906,297.3065795898437,281.7132568359375,1.0,0.2456925213336944,1.0,1.0,0.6771253943443298,1.0,-1.2830010652542114,0.5996224284172058,0.6833786964416504,0.3272979259490967,5.551115123125783e-17,1.0,0.0,29.31256103515625,34.0,39258.3515625,0.0,183.83985900878903,1.0,278.1499938964844,280.496826171875,299.0438842773437,301.62713623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915702819824219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1544.8726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660160,297.3972473144531,297.1499938964844,293.1499938964844,0.0040473593398928,-414.713623046875,283.150146484375,0.998317003250122,0.305765151977539,0.2395616769790649,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,281.72314453125,0.8476117849349976,0.1639042645692825,0.1554213911294937,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,281.72283935546875,0.7907577753067017,0.1320050507783889,0.0926317125558853,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7230529785156,0.830447793006897,0.1534813493490219,0.1456411629915237,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,281.7223205566406,0.7174005508422852,0.0973411276936531,0.4405190646648407,281.72332763671875,284.95001220703125,301.0237731933594,296.0559387207031,299.04931640625,297.3062744140625,281.72576904296875,1.0,0.2469670176506042,1.0,1.0,0.6764461994171143,1.0,-1.2886829376220703,0.6028386354446411,0.6858443021774292,0.3287618458271026,5.551115123125783e-17,1.0,0.0,29.68451881408692,37.0,39429.1171875,0.0,186.53875732421875,1.0,278.1499938964844,280.5068664550781,299.05938720703125,301.6523132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692124605178833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.17626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1549.1649169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660220,297.3868713378906,297.1499938964844,293.1499938964844,0.0040692910552024,-416.7066040039063,283.15008544921875,0.998937487602234,0.3071254789829254,0.2444594353437423,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.7447204589844,0.8450344204902649,0.1652100831270218,0.1566865295171737,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,281.744384765625,0.7878126502037048,0.1328862011432647,0.0932603403925895,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.74462890625,0.8278021216392517,0.1546007841825485,0.1467185914516449,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7136114835739136,0.0976938977837562,0.4411188066005707,281.74493408203125,284.95001220703125,301.0550842285156,296.0756530761719,299.0650634765625,297.30322265625,281.747802734375,1.0,0.2493538707494735,1.0,1.0,0.6754018068313599,1.0,-1.2988473176956177,0.6085323691368103,0.6903148889541626,0.3312652111053467,5.551115123125783e-17,1.0,0.0,30.443256378173828,37.0,39728.13671875,0.0,191.62632751464844,1.0,278.1499938964844,280.5245666503906,299.082763671875,301.69317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934003829956055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1559.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660280,297.383056640625,297.1499938964844,293.1499938964844,0.0040721157565712,-416.9136962890625,283.1500549316406,0.9990025758743286,0.307450383901596,0.2458406090736389,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9685974121094,0.8444079756736755,0.1658491790294647,0.1571080237627029,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7514038085937,0.7870160341262817,0.1331646740436554,0.0934531688690185,297.2633056640625,297.1499938964844,293.1499938964844,0.0271668918430805,-1795.60498046875,283.1681823730469,0.8270869255065918,0.1551826894283294,0.1470467150211334,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.85992431640625,0.7128275036811829,0.0977039337158203,0.4418711960315704,281.75201416015625,284.95001220703125,301.0644226074219,296.0815124511719,299.0701904296875,297.3028259277344,281.7551574707031,1.0,0.2501555383205414,1.0,1.0,0.6750878095626831,1.0,-1.302538514137268,0.6105800867080688,0.6919584274291992,0.3321274518966675,5.551115123125783e-17,1.0,0.0,30.67374038696289,40.0,39831.91796875,0.0,193.39195251464844,1.0,278.1499938964844,280.53057861328125,299.08966064453125,301.70587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938574910163879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1562.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660340,297.3597106933594,297.1499938964844,293.1499938964844,0.0041071544401347,-420.0880126953125,283.1499938964844,0.9990000128746032,0.3080328106880188,0.2541112005710602,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7867431640625,0.8393053412437439,0.1674751043319702,0.1588861942291259,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.78594970703125,0.7817016839981079,0.1345136612653732,0.0944504216313362,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7865905761719,0.8221182227134705,0.1566001027822494,0.1486811190843582,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7855224609375,0.7058560252189636,0.0977100357413292,0.4427171647548675,281.7870178222656,284.95001220703125,301.1045837402344,296.10662841796875,299.08868408203125,297.2945251464844,281.7903137207031,1.0,0.2541048526763916,1.0,1.0,0.673729419708252,1.0,-1.3187735080718994,0.619588315486908,0.6991852521896362,0.3359227478504181,5.551115123125783e-17,1.0,0.0,32.02866744995117,28.0,40302.3671875,0.0,202.0292358398437,1.0,278.1499938964844,280.5586853027344,299.11883544921875,301.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963611245155334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1582.1549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660400,297.3597106933594,297.1499938964844,293.1499938964844,0.0041071544401347,-420.0880126953125,283.1499938964844,0.9990000128746032,0.3080328106880188,0.2541112005710602,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7867431640625,0.8393053412437439,0.1674751043319702,0.1588861942291259,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,281.78594970703125,0.7817016839981079,0.1345136612653732,0.0944504216313362,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,281.7865905761719,0.8221182227134705,0.1566001027822494,0.1486811190843582,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7855224609375,0.7058560252189636,0.0977100357413292,0.4427171647548675,281.7870178222656,284.95001220703125,301.1045837402344,296.10662841796875,299.08868408203125,297.2945251464844,281.7903137207031,1.0,0.2541048526763916,1.0,1.0,0.673729419708252,1.0,-1.3187735080718994,0.619588315486908,0.6991852521896362,0.3359227478504181,5.551115123125783e-17,1.0,0.0,32.02866744995117,28.0,40302.3671875,0.0,202.0292358398437,1.0,278.1499938964844,280.5586853027344,299.11883544921875,301.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963611245155334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1582.1549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660460,297.34881591796875,297.1499938964844,293.1499938964844,0.0039948085322976,-408.53118896484375,283.1501770019531,0.9990000128746032,0.3095447123050689,0.2488903850317001,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.798828125,0.8470864295959473,0.1691760271787643,0.1604539304971695,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.7989196777344,0.7889308333396912,0.1355807483196258,0.0951726511120796,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7988586425781,0.8292482495307922,0.1579729616641998,0.1499492675065994,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7990417480469,0.7104915976524353,0.0976854264736175,0.4424934685230255,281.7987670898437,284.95001220703125,301.14410400390625,296.13116455078125,299.1055908203125,297.2892150878906,281.7976989746094,1.0,0.2522826790809631,1.0,1.0,0.6727496385574341,1.0,-1.316514015197754,0.6187931895256042,0.6977207660675049,0.3361667096614837,5.551115123125783e-17,1.0,0.0,31.2786922454834,31.0,40318.83984375,0.0,199.55751037597656,1.0,278.1499938964844,280.5619812011719,299.1415100097656,301.80126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985926032066345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.03662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1599.6639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
