time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660520,297.34881591796875,297.1499938964844,293.1499938964844,0.0039948085322976,-408.53118896484375,283.1501770019531,0.9990000128746032,0.3095447123050689,0.2488903850317001,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.798828125,0.8470864295959473,0.1691760271787643,0.1604539304971695,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.7989196777344,0.7889308333396912,0.1355807483196258,0.0951726511120796,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7988586425781,0.8292482495307922,0.1579729616641998,0.1499492675065994,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7990417480469,0.7104915976524353,0.0976854264736175,0.4424934685230255,281.7987670898437,284.95001220703125,301.14410400390625,296.13116455078125,299.1055908203125,297.2892150878906,281.7976989746094,1.0,0.2522826790809631,1.0,1.0,0.6727496385574341,1.0,-1.316514015197754,0.6187931895256042,0.6977207660675049,0.3361667096614837,5.551115123125783e-17,1.0,0.0,31.2786922454834,31.0,40318.83984375,0.0,199.55751037597656,1.0,278.1499938964844,280.5619812011719,299.1415100097656,301.80126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985926032066345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.03662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1599.6639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660580,297.3614807128906,297.1499938964844,293.1499938964844,0.0039556664414703,-404.5372619628906,283.1501770019531,0.9990000128746032,0.3133526146411896,0.2465189099311828,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7982177734375,0.8521851897239685,0.170896977186203,0.1620622128248214,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7981262207031,0.7934038043022156,0.1366670429706573,0.095918096601963,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.7981872558594,0.8336978554725647,0.1593465059995651,0.1512336283922195,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.79791259765625,0.7125899791717529,0.0977280214428901,0.4425216019153595,281.7982788085937,284.95001220703125,301.182861328125,296.15496826171875,299.1278991699219,297.2940673828125,281.79931640625,1.0,0.2523744106292724,1.0,1.0,0.6717697978019714,1.0,-1.3180702924728394,0.6200352311134338,0.6980350613594055,0.3369594514369964,5.551115123125783e-17,1.0,0.0,30.983949661254883,34.0,40365.08984375,0.0,199.43902587890625,1.0,278.1499938964844,280.56353759765625,299.1570129394531,301.8165588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988993287086487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1602.077880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660640,297.3614807128906,297.1499938964844,293.1499938964844,0.0039556664414703,-404.5372619628906,283.1501770019531,0.9990000128746032,0.3133526146411896,0.2465189099311828,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.7982177734375,0.8521851897239685,0.170896977186203,0.1620622128248214,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7981262207031,0.7934038043022156,0.1366670429706573,0.095918096601963,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.7981872558594,0.8336978554725647,0.1593465059995651,0.1512336283922195,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.79791259765625,0.7125899791717529,0.0977280214428901,0.4425216019153595,281.7982788085937,284.95001220703125,301.182861328125,296.15496826171875,299.1278991699219,297.2940673828125,281.79931640625,1.0,0.2523744106292724,1.0,1.0,0.6717697978019714,1.0,-1.3180702924728394,0.6200352311134338,0.6980350613594055,0.3369594514369964,5.551115123125783e-17,1.0,0.0,30.983949661254883,34.0,40365.08984375,0.0,199.43902587890625,1.0,278.1499938964844,280.56353759765625,299.1570129394531,301.8165588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988993287086487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1602.077880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660700,297.3650207519531,297.1499938964844,293.1499938964844,0.0039451289921998,-403.3857116699219,283.1501770019531,0.9990000128746032,0.3150489032268524,0.2471112757921219,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8051147460937,0.8529930710792542,0.1717736572027206,0.1628884524106979,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.804931640625,0.7939155101776123,0.1372244954109192,0.0963063463568687,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8050537109375,0.8342639803886414,0.1600422710180282,0.1518910825252533,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8045959472656,0.7121918797492981,0.0977816060185432,0.4427388608455658,281.8052062988281,284.95001220703125,301.201904296875,296.16656494140625,299.138916015625,297.2958068847656,281.8065795898437,1.0,0.2529898881912231,1.0,1.0,0.6712799072265625,1.0,-1.3212885856628418,0.6219307780265808,0.699357807636261,0.3378118574619293,5.551115123125783e-17,1.0,0.0,31.10682487487793,34.0,40461.6875,0.0,200.8395538330078,1.0,278.1499938964844,280.5691223144531,299.1676330566406,301.8308410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989185214042664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.75830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1602.2288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660760,297.36590576171875,297.1499938964844,293.1499938964844,0.0039405953139066,-402.8249816894531,283.150146484375,0.9990000128746032,0.3165002465248108,0.2484395802021026,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8139343261719,0.8530717492103577,0.1726608872413635,0.1637283861637115,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.813720703125,0.7937135100364685,0.1377909630537033,0.0967037230730056,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8138732910156,0.8341407179832458,0.1607449054718017,0.1525586396455764,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.81329345703125,0.7111836075782776,0.0978441908955574,0.4430289566516876,281.8140563964844,284.95001220703125,301.220703125,296.1779479980469,299.14971923828125,297.2966003417969,281.8158264160156,1.0,0.2538842856884002,1.0,1.0,0.670604407787323,1.0,-1.325516700744629,0.624439001083374,0.7010776400566101,0.3389248847961426,5.551115123125783e-17,1.0,0.0,31.342554092407227,37.0,40586.58203125,0.0,202.8562927246093,1.0,278.1499938964844,280.576416015625,299.17950439453125,301.8485412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699106752872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.46044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1603.7109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660820,297.3612365722656,297.1499938964844,293.1499938964844,0.0039439476095139,-402.9681701660156,283.1501159667969,0.9990000128746032,0.3181843161582947,0.2519544064998626,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.831787109375,0.8517755270004272,0.174083724617958,0.1650835871696472,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,281.8315124511719,0.7920047044754028,0.1387030631303787,0.0973497927188873,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.83172607421875,0.8326054811477661,0.1618686616420745,0.1536343097686767,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7083195447921753,0.0981843173503875,0.4435713291168213,281.8319396972656,284.95001220703125,301.2499084472656,296.1954650878906,299.16571044921875,297.2955017089844,281.834228515625,1.0,0.2558318078517914,1.0,1.0,0.6695371866226196,1.0,-1.3340787887573242,0.629407525062561,0.7046712040901184,0.3410244882106781,5.551115123125783e-17,1.0,0.0,31.9414291381836,37.0,40835.6953125,0.0,207.2511749267578,1.0,278.1499938964844,280.5910339355469,299.19940185546875,301.8817749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998563408851624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1609.6195068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660880,297.3594665527344,297.1499938964844,293.1499938964844,0.0039417804218828,-402.6880187988281,283.15008544921875,0.9990000128746032,0.3185753226280212,0.2528220415115356,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0910339355469,0.8515532612800598,0.1747001856565475,0.1654808521270752,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8367919921875,0.7916196584701538,0.1389571279287338,0.0975245609879493,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8370361328125,0.8322609066963196,0.1621770113706588,0.1539235562086105,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9675598144531,0.7078861594200134,0.0981984436511993,0.4442216753959656,281.8372802734375,284.95001220703125,301.2575378417969,296.20001220703125,299.1703186035156,297.2957458496094,281.8398132324219,1.0,0.2564256489276886,1.0,1.0,0.669253408908844,1.0,-1.3369334936141968,0.6310355067253113,0.7058980464935303,0.3416817188262939,5.551115123125783e-17,1.0,0.0,32.101802825927734,40.0,40915.0625,0.0,208.63848876953125,1.0,278.1499938964844,280.5955810546875,299.20477294921875,301.8912658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001215815544128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1611.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17660940,297.34423828125,297.1499938964844,293.1499938964844,0.0039513208903372,-403.3235473632813,283.1500549316406,0.9990000128746032,0.3196873962879181,0.2592812776565552,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8675842285156,0.848061203956604,0.1764434725046157,0.1673632264137268,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8670959472656,0.7878249287605286,0.1403064727783203,0.0985112190246582,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.867431640625,0.8286465406417847,0.1637666672468185,0.1554818749427795,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8664245605469,0.7024595737457275,0.0982478335499763,0.4452100694179535,281.86773681640625,284.95001220703125,301.2932434082031,296.2210388183594,299.1886291503906,297.2906799316406,281.8706359863281,1.0,0.2597935795783996,1.0,1.0,0.667902410030365,1.0,-1.3511906862258911,0.639143705368042,0.7120469212532043,0.3449470996856689,5.551115123125783e-17,1.0,0.0,33.23377990722656,28.0,41326.51953125,0.0,216.40577697753903,1.0,278.1499938964844,280.6201171875,299.2301940917969,301.9411315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020016312599182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.54833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1626.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661000,297.34423828125,297.1499938964844,293.1499938964844,0.0039513208903372,-403.3235473632813,283.1500549316406,0.9990000128746032,0.3196873962879181,0.2592812776565552,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8675842285156,0.848061203956604,0.1764434725046157,0.1673632264137268,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8670959472656,0.7878249287605286,0.1403064727783203,0.0985112190246582,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.867431640625,0.8286465406417847,0.1637666672468185,0.1554818749427795,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8664245605469,0.7024595737457275,0.0982478335499763,0.4452100694179535,281.86773681640625,284.95001220703125,301.2932434082031,296.2210388183594,299.1886291503906,297.2906799316406,281.8706359863281,1.0,0.2597935795783996,1.0,1.0,0.667902410030365,1.0,-1.3511906862258911,0.639143705368042,0.7120469212532043,0.3449470996856689,5.551115123125783e-17,1.0,0.0,33.23377990722656,28.0,41326.51953125,0.0,216.40577697753903,1.0,278.1499938964844,280.6201171875,299.2301940917969,301.9411315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020016312599182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.54833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1626.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661060,297.3409118652344,297.1499938964844,293.1499938964844,0.0038314915727823,-391.0569152832031,283.1502380371094,0.9990000128746032,0.3217752873897552,0.252669483423233,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.87615966796875,0.8575637936592102,0.1782175451517105,0.168999895453453,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.87628173828125,0.7965399026870728,0.1413973271846771,0.0992448702454567,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.876220703125,0.8371291756629944,0.165132999420166,0.1567373871803283,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.87652587890625,0.7085791230201721,0.0982870012521743,0.4452120065689087,281.8760986328125,284.95001220703125,301.32763671875,296.24090576171875,299.2048034667969,297.28826904296875,281.87481689453125,1.0,0.257491260766983,1.0,1.0,0.6669749021530151,1.0,-1.3476049900054932,0.6377238035202026,0.7098812460899353,0.3447279334068298,5.551115123125783e-17,1.0,0.0,32.22590255737305,31.0,41301.03515625,0.0,212.7808532714844,1.0,278.1499938964844,280.620849609375,299.2491455078125,301.9719543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038044333457947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1640.9053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661120,297.3409118652344,297.1499938964844,293.1499938964844,0.0038314915727823,-391.0569152832031,283.1502380371094,0.9990000128746032,0.3217752873897552,0.252669483423233,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.87615966796875,0.8575637936592102,0.1782175451517105,0.168999895453453,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.87628173828125,0.7965399026870728,0.1413973271846771,0.0992448702454567,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.876220703125,0.8371291756629944,0.165132999420166,0.1567373871803283,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.87652587890625,0.7085791230201721,0.0982870012521743,0.4452120065689087,281.8760986328125,284.95001220703125,301.32763671875,296.24090576171875,299.2048034667969,297.28826904296875,281.87481689453125,1.0,0.257491260766983,1.0,1.0,0.6669749021530151,1.0,-1.3476049900054932,0.6377238035202026,0.7098812460899353,0.3447279334068298,5.551115123125783e-17,1.0,0.0,32.22590255737305,31.0,41301.03515625,0.0,212.7808532714844,1.0,278.1499938964844,280.620849609375,299.2491455078125,301.9719543457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038044333457947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1640.9053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661180,297.35992431640625,297.1499938964844,293.1499938964844,0.0037843496538698,-386.2797546386719,283.1502380371094,0.9990000128746032,0.3261300027370453,0.2491478323936462,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8730773925781,0.864020049571991,0.1799914687871933,0.1706549525260925,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8729858398437,0.8021782040596008,0.1425045132637024,0.1000003814697265,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.873046875,0.8426939249038696,0.166493535041809,0.1580039262771606,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8728332519531,0.711901068687439,0.0983970984816551,0.4455101788043976,281.87310791015625,284.95001220703125,301.36065673828125,296.2594909667969,299.225830078125,297.29541015625,281.8738708496094,1.0,0.2572167813777923,1.0,1.0,0.6660474538803101,1.0,-1.3481557369232178,0.6385180354118347,0.7096377015113831,0.3451027572154999,5.551115123125783e-17,1.0,0.0,31.742271423339844,34.0,41309.41796875,0.0,211.8711853027344,1.0,278.1499938964844,280.6201171875,299.260498046875,301.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703912079334259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1641.76220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661240,297.35992431640625,297.1499938964844,293.1499938964844,0.0037843496538698,-386.2797546386719,283.1502380371094,0.9990000128746032,0.3261300027370453,0.2491478323936462,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,281.8730773925781,0.864020049571991,0.1799914687871933,0.1706549525260925,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8729858398437,0.8021782040596008,0.1425045132637024,0.1000003814697265,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.873046875,0.8426939249038696,0.166493535041809,0.1580039262771606,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8728332519531,0.711901068687439,0.0983970984816551,0.4455101788043976,281.87310791015625,284.95001220703125,301.36065673828125,296.2594909667969,299.225830078125,297.29541015625,281.8738708496094,1.0,0.2572167813777923,1.0,1.0,0.6660474538803101,1.0,-1.3481557369232178,0.6385180354118347,0.7096377015113831,0.3451027572154999,5.551115123125783e-17,1.0,0.0,31.742271423339844,34.0,41309.41796875,0.0,211.8711853027344,1.0,278.1499938964844,280.6201171875,299.260498046875,301.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703912079334259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1641.76220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661300,297.3663024902344,297.1499938964844,293.1499938964844,0.003768524620682,-384.6065368652344,283.15020751953125,0.9990000128746032,0.3280973136425018,0.2492192983627319,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8787536621094,0.8653656840324402,0.1808906346559524,0.1715003848075866,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.87860107421875,0.8031832575798035,0.1430708914995193,0.1003930792212486,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.87872314453125,0.8437169194221497,0.167181059718132,0.1586511582136154,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8783264160156,0.7120293378829956,0.0984846726059913,0.445866048336029,281.8788146972656,284.95001220703125,301.3765869140625,296.2682800292969,299.236083984375,297.2982788085937,281.8799743652344,1.0,0.257672905921936,1.0,1.0,0.6655837297439575,1.0,-1.350929617881775,0.6402256488800049,0.7107040286064148,0.3457545936107635,5.551115123125783e-17,1.0,0.0,31.787702560424805,34.0,41389.1640625,0.0,212.9862365722656,1.0,278.1499938964844,280.62469482421875,299.2685241699219,301.9916076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038723826408386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1641.4461669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661360,297.36968994140625,297.1499938964844,293.1499938964844,0.0037585264071822,-383.5049133300781,283.15020751953125,0.9990000128746032,0.3298076093196869,0.2500799000263214,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.88653564453125,0.8658932447433472,0.1817996054887771,0.1723587960004806,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8863525390625,0.8034114241600037,0.1436458230018615,0.1007947772741317,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.886474609375,0.8439770340919495,0.1678751409053802,0.15930837392807,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8859558105469,0.7115040421485901,0.0985819026827812,0.4462994635105133,281.8866271972656,284.95001220703125,301.39215087890625,296.2767028808594,299.2460327148437,297.3001403808594,281.8881530761719,1.0,0.2584276497364044,1.0,1.0,0.6649391055107117,1.0,-1.3547842502593994,0.6425879597663879,0.7121963500976562,0.3466810286045074,5.551115123125783e-17,1.0,0.0,31.95550537109375,37.0,41499.640625,0.0,214.7831573486328,1.0,278.1499938964844,280.631103515625,299.27764892578125,302.0057067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040174007415771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.53564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1642.6009521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661420,297.3682861328125,297.1499938964844,293.1499938964844,0.0037528555840253,-382.7487487792969,283.150146484375,0.9990000128746032,0.3319054245948791,0.2530295550823211,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.90338134765625,0.8651026487350464,0.1832838654518127,0.1737693846225738,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.9031066894531,0.8022255301475525,0.1445880085229873,0.1014600694179534,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.9032897949219,0.842869758605957,0.1690062284469604,0.160388246178627,297.1551208496094,297.1499938964844,293.1499938964844,0.6591975092887878,-16800.744140625,281.90252685546875,0.7092865109443665,0.0987427234649658,0.4470868110656738,281.9034729003906,284.95001220703125,301.4162902832031,296.2894592285156,299.2606201171875,297.30035400390625,281.90557861328125,1.0,0.2602270543575287,1.0,1.0,0.6639012694358826,1.0,-1.3630558252334597,0.6474961042404175,0.7155597805976868,0.3485495448112488,5.551115123125783e-17,1.0,0.0,32.47493362426758,37.0,41734.7578125,0.0,219.0395965576172,1.0,278.1499938964844,280.6448669433594,299.2931213378906,302.0336608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047460675239563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,1648.4075927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661480,297.3673400878906,297.1499938964844,293.1499938964844,0.0037493561394512,-382.3434753417969,283.150146484375,0.9990000128746032,0.33235564827919,0.2537126839160919,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.2733459472656,0.8649925589561462,0.1839092075824737,0.1741435676813125,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9076843261719,0.801971971988678,0.1448258608579635,0.1016236022114753,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,281.90789794921875,0.8426327109336853,0.169288083910942,0.1606524139642715,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.06646728515625,0.7090011835098267,0.0989926904439926,0.4477014541625976,281.9080810546875,284.95001220703125,301.4219665527344,296.2924194335937,299.2644958496094,297.301025390625,281.9104309082031,1.0,0.260735809803009,1.0,1.0,0.6636499166488647,1.0,-1.365575671195984,0.6489595174789429,0.716616153717041,0.3490913212299347,5.551115123125783e-17,1.0,0.0,32.6051139831543,40.0,41803.39453125,0.0,220.2802276611328,1.0,278.1499938964844,280.6488037109375,299.296875,302.041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049881815910339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.70947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1650.3392333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661540,297.3561096191406,297.1499938964844,293.1499938964844,0.0037466760259121,-381.7679443359375,283.1501159667969,0.9990000128746032,0.333981305360794,0.2594024240970611,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.93682861328125,0.8620753288269043,0.1856741160154342,0.1760775595903396,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9366760253906,0.7988108396530151,0.1461786478757858,0.1026146188378334,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9367370605469,0.8395145535469055,0.1708507537841797,0.1621830910444259,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9356994628906,0.7044674158096313,0.0991159379482269,0.4490281343460083,281.9369506835937,284.95001220703125,301.45001220703125,296.3065185546875,299.2801513671875,297.2973327636719,281.9396057128906,1.0,0.2638751268386841,1.0,1.0,0.6623607277870178,1.0,-1.3793457746505735,0.6569130420684814,0.7224326729774475,0.3520528972148895,5.551115123125783e-17,1.0,0.0,33.61954498291016,43.0,42192.3359375,0.0,227.84298706054688,1.0,278.1499938964844,280.6719665527344,299.3157043457031,302.0830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068296074867249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1665.0623779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661600,297.3561096191406,297.1499938964844,293.1499938964844,0.0037466760259121,-381.7679443359375,283.1501159667969,0.9990000128746032,0.333981305360794,0.2594024240970611,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,281.93682861328125,0.8620753288269043,0.1856741160154342,0.1760775595903396,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9366760253906,0.7988108396530151,0.1461786478757858,0.1026146188378334,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9367370605469,0.8395145535469055,0.1708507537841797,0.1621830910444259,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9356994628906,0.7044674158096313,0.0991159379482269,0.4490281343460083,281.9369506835937,284.95001220703125,301.45001220703125,296.3065185546875,299.2801513671875,297.2973327636719,281.9396057128906,1.0,0.2638751268386841,1.0,1.0,0.6623607277870178,1.0,-1.3793457746505735,0.6569130420684814,0.7224326729774475,0.3520528972148895,5.551115123125783e-17,1.0,0.0,33.61954498291016,43.0,42192.3359375,0.0,227.84298706054688,1.0,278.1499938964844,280.6719665527344,299.3157043457031,302.0830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068296074867249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1665.0623779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661660,297.3309020996094,297.1499938964844,293.1499938964844,0.0037692128680646,-383.7255859375,283.1500244140625,0.9990000128746032,0.3339976668357849,0.2677518129348755,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.96844482421875,0.8560826182365417,0.1875245422124862,0.1778580993413925,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9680480957031,0.7924495935440063,0.1473230123519897,0.1034370735287666,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.96832275390625,0.8334932327270508,0.1722397357225418,0.1635326743125915,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9671630859375,0.6970971822738647,0.0992127135396003,0.4497338235378265,281.9685974121094,284.95001220703125,301.47442626953125,296.3198547363281,299.29083251953125,297.287841796875,281.9715576171875,1.0,0.2678444385528564,1.0,1.0,0.661493182182312,1.0,-1.3949661254882812,0.6656414866447449,0.7293246388435364,0.3551690280437469,5.551115123125783e-17,1.0,0.0,35.12065887451172,46.0,42626.17578125,0.0,237.41798400878903,1.0,278.1499938964844,280.6976928710937,299.3318176269531,302.12567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093319296836853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1685.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661720,297.3309020996094,297.1499938964844,293.1499938964844,0.0037692128680646,-383.7255859375,283.1500244140625,0.9990000128746032,0.3339976668357849,0.2677518129348755,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.96844482421875,0.8560826182365417,0.1875245422124862,0.1778580993413925,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.9680480957031,0.7924495935440063,0.1473230123519897,0.1034370735287666,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.96832275390625,0.8334932327270508,0.1722397357225418,0.1635326743125915,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9671630859375,0.6970971822738647,0.0992127135396003,0.4497338235378265,281.9685974121094,284.95001220703125,301.47442626953125,296.3198547363281,299.29083251953125,297.287841796875,281.9715576171875,1.0,0.2678444385528564,1.0,1.0,0.661493182182312,1.0,-1.3949661254882812,0.6656414866447449,0.7293246388435364,0.3551690280437469,5.551115123125783e-17,1.0,0.0,35.12065887451172,46.0,42626.17578125,0.0,237.41798400878903,1.0,278.1499938964844,280.6976928710937,299.3318176269531,302.12567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093319296836853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1685.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661780,297.2963256835937,297.1499938964844,293.1499938964844,0.0037914663553237,-385.6102294921875,283.1499938964844,0.9990000128746032,0.3327274322509765,0.2774480581283569,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0038757324219,0.8491013646125793,0.1894201934337616,0.179699420928955,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0034484863281,0.7850883603096008,0.1485105603933334,0.1043044403195381,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.00372314453125,0.8265093564987183,0.1736602932214737,0.1649290323257446,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.00244140625,0.6886533498764038,0.0992720574140548,0.4503355920314789,282.0040283203125,284.95001220703125,301.4936828613281,296.33331298828125,299.2984924316406,297.27703857421875,282.00732421875,1.0,0.2723674774169922,1.0,1.0,0.660625696182251,1.0,-1.4122482538223269,0.6752260327339172,0.7370221614837646,0.3586667478084564,5.551115123125783e-17,1.0,0.0,36.92768859863281,34.0,43122.23046875,0.0,248.59375,1.0,278.1499938964844,280.7271423339844,299.34722900390625,302.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712175726890564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.38623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1708.1343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661840,297.2963256835937,297.1499938964844,293.1499938964844,0.0037914663553237,-385.6102294921875,283.1499938964844,0.9990000128746032,0.3327274322509765,0.2774480581283569,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0038757324219,0.8491013646125793,0.1894201934337616,0.179699420928955,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0034484863281,0.7850883603096008,0.1485105603933334,0.1043044403195381,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.00372314453125,0.8265093564987183,0.1736602932214737,0.1649290323257446,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.00244140625,0.6886533498764038,0.0992720574140548,0.4503355920314789,282.0040283203125,284.95001220703125,301.4936828613281,296.33331298828125,299.2984924316406,297.27703857421875,282.00732421875,1.0,0.2723674774169922,1.0,1.0,0.660625696182251,1.0,-1.4122482538223269,0.6752260327339172,0.7370221614837646,0.3586667478084564,5.551115123125783e-17,1.0,0.0,36.92768859863281,34.0,43122.23046875,0.0,248.59375,1.0,278.1499938964844,280.7271423339844,299.34722900390625,302.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712175726890564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.38623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1708.1343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661900,297.2814025878906,297.1499938964844,293.1499938964844,0.0037484378553926,-381.1168212890625,283.1500549316406,0.9990000128746032,0.3321770131587982,0.2771318554878235,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.01690673828125,0.8507742881774902,0.190370038151741,0.1805949360132217,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0166931152344,0.7864616513252258,0.1491050720214843,0.1047186404466629,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0168151855469,0.827842652797699,0.1743688285350799,0.1655982285737991,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.01611328125,0.6889802813529968,0.0992897152900695,0.4504216611385345,282.0169677734375,284.95001220703125,301.50152587890625,296.340087890625,299.3017883300781,297.27374267578125,282.0182189941406,1.0,0.2722385823726654,1.0,1.0,0.6601919531822205,1.0,-1.4143584966659546,0.6765876412391663,0.7377707958221436,0.3592066466808319,5.551115123125783e-17,1.0,0.0,36.90370559692383,34.0,43239.62890625,0.0,249.38473510742188,1.0,278.1499938964844,280.7354736328125,299.35418701171875,302.19049072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136126160621643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1719.7926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17661960,297.27703857421875,297.1499938964844,293.1499938964844,0.0036914916709065,-375.3340148925781,283.150146484375,0.9990000128746032,0.3325722515583038,0.2729957699775696,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.01812744140625,0.8562669157981873,0.1913092285394668,0.1814601719379425,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0181579589844,0.7915409803390503,0.1496897637844085,0.1051105111837387,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.01812744140625,0.8327139019966125,0.1750647723674774,0.1662348806858062,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0181579589844,0.6926767230033875,0.0993221253156662,0.4504129886627197,282.01812744140625,284.95001220703125,301.5082092285156,296.3468933105469,299.3049011230469,297.2728576660156,282.0177001953125,1.0,0.2708415985107422,1.0,1.0,0.6598917841911316,1.0,-1.4116570949554443,0.6753836870193481,0.736273467540741,0.3586871027946472,5.551115123125783e-17,1.0,0.0,36.185943603515625,25.0,43214.2734375,0.0,246.57228088378903,1.0,278.1499938964844,280.7347717285156,299.3585205078125,302.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146311402320862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1728.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662020,297.2962646484375,297.1499938964844,293.1499938964844,0.0035867961123585,-364.8428955078125,283.1502990722656,0.9990000128746032,0.3358370959758758,0.2621864080429077,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.0053405761719,0.8699537515640259,0.1928373128175735,0.1828478425741195,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.005615234375,0.8041477203369141,0.1506317108869552,0.1057263314723968,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.00543212890625,0.8449147343635559,0.1761849373579025,0.1672390103340149,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7026208639144897,0.0995951443910598,0.4503780603408813,282.0052795410156,284.95001220703125,301.51690673828125,296.35821533203125,299.31024169921875,297.275146484375,282.0032043457031,1.0,0.2671662271022796,1.0,1.0,0.659392774105072,1.0,-1.4022533893585205,0.670818030834198,0.7314353585243225,0.3568122088909149,5.551115123125783e-17,1.0,0.0,34.334259033203125,25.0,42985.8671875,0.0,238.40402221679688,1.0,278.1499938964844,280.72198486328125,299.3616027832031,302.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71494060754776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1730.59716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662080,297.3036499023437,297.1499938964844,293.1499938964844,0.0035596648231148,-362.12939453125,283.1503295898437,0.9990000128746032,0.3368586897850036,0.2592716217041015,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4556884765625,0.8736247420310974,0.1933600902557373,0.1831370890140533,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.0015563964844,0.8074544072151184,0.1508249193429947,0.1058467030525207,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0013427734375,0.848188579082489,0.1764121949672699,0.1674355417490005,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1903991699219,0.7055119872093201,0.0996015071868896,0.4506997466087341,282.00115966796875,284.95001220703125,301.5183410644531,296.36053466796875,299.31182861328125,297.27691650390625,281.99884033203125,1.0,0.2662210762500763,1.0,1.0,0.6592914462089539,1.0,-1.399868130683899,0.6696428060531616,0.7302252650260925,0.3563359975814819,5.551115123125783e-17,1.0,0.0,33.85763931274414,28.0,42921.19921875,0.0,236.33192443847656,1.0,278.1499938964844,280.7182006835937,299.3619384765625,302.19317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148224115371704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.84423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1729.63427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662140,297.3557434082031,297.1499938964844,293.1499938964844,0.0034842423629015,-354.6239929199219,283.1503295898437,0.9990000128746032,0.3440881967544555,0.2503886222839355,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9844665527344,0.8864008188247681,0.1950669586658477,0.1849144846200943,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9847717285156,0.8182793259620667,0.1520702689886093,0.1067081540822982,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9845275878906,0.8596519231796265,0.1778919845819473,0.1688276976346969,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9848937988281,0.713873028755188,0.0996696874499321,0.4512815773487091,281.98443603515625,284.95001220703125,301.5244140625,296.37420654296875,299.3229675292969,297.2912292480469,281.9835510253906,1.0,0.2640882432460785,1.0,1.0,0.6586911082267761,1.0,-1.3947372436523438,0.6674008965492249,0.7273363471031189,0.3552340567111969,5.551115123125783e-17,1.0,0.0,32.49824142456055,31.0,42703.33203125,0.0,231.1048583984375,1.0,278.1499938964844,280.704345703125,299.3665771484375,302.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131619453430176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1716.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662200,297.3557434082031,297.1499938964844,293.1499938964844,0.0034842423629015,-354.6239929199219,283.1503295898437,0.9990000128746032,0.3440881967544555,0.2503886222839355,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9844665527344,0.8864008188247681,0.1950669586658477,0.1849144846200943,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9847717285156,0.8182793259620667,0.1520702689886093,0.1067081540822982,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9845275878906,0.8596519231796265,0.1778919845819473,0.1688276976346969,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9848937988281,0.713873028755188,0.0996696874499321,0.4512815773487091,281.98443603515625,284.95001220703125,301.5244140625,296.37420654296875,299.3229675292969,297.2912292480469,281.9835510253906,1.0,0.2640882432460785,1.0,1.0,0.6586911082267761,1.0,-1.3947372436523438,0.6674008965492249,0.7273363471031189,0.3552340567111969,5.551115123125783e-17,1.0,0.0,32.49824142456055,31.0,42703.33203125,0.0,231.1048583984375,1.0,278.1499938964844,280.704345703125,299.3665771484375,302.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131619453430176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1716.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662260,297.3912353515625,297.1499938964844,293.1499938964844,0.0034420622978359,-350.3473815917969,283.1502990722656,0.9990000128746032,0.3503573834896087,0.2471353113651275,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.98272705078125,0.8927222490310669,0.1968331933021545,0.1865484714508056,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.982666015625,0.8230187892913818,0.1531078517436981,0.1074052825570106,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9826965332031,0.8649411201477051,0.179113894701004,0.1699457466602325,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.98260498046875,0.7170288562774658,0.0998851284384727,0.4520159363746643,281.98272705078125,284.95001220703125,301.52685546875,296.38787841796875,299.3348083496094,297.3067321777344,281.98309326171875,1.0,0.2637686133384704,1.0,1.0,0.6573690176010132,1.0,-1.395848512649536,0.6687901616096497,0.7270582914352417,0.3557496070861816,5.551115123125783e-17,1.0,0.0,32.06346130371094,34.0,42695.7421875,0.0,230.5033416748047,1.0,278.1499938964844,280.70318603515625,299.3802795410156,302.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115497589111328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1703.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662320,297.3912353515625,297.1499938964844,293.1499938964844,0.0034420622978359,-350.3473815917969,283.1502990722656,0.9990000128746032,0.3503573834896087,0.2471353113651275,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.98272705078125,0.8927222490310669,0.1968331933021545,0.1865484714508056,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.982666015625,0.8230187892913818,0.1531078517436981,0.1074052825570106,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9826965332031,0.8649411201477051,0.179113894701004,0.1699457466602325,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.98260498046875,0.7170288562774658,0.0998851284384727,0.4520159363746643,281.98272705078125,284.95001220703125,301.52685546875,296.38787841796875,299.3348083496094,297.3067321777344,281.98309326171875,1.0,0.2637686133384704,1.0,1.0,0.6573690176010132,1.0,-1.395848512649536,0.6687901616096497,0.7270582914352417,0.3557496070861816,5.551115123125783e-17,1.0,0.0,32.06346130371094,34.0,42695.7421875,0.0,230.5033416748047,1.0,278.1499938964844,280.70318603515625,299.3802795410156,302.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115497589111328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1703.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
