time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662380,297.4074401855469,297.1499938964844,293.1499938964844,0.0034140429925173,-347.38922119140625,283.1502380371094,0.9990000128746032,0.3550960719585418,0.2474858611822128,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9936828613281,0.8951390385627747,0.1986638754606247,0.1882637441158294,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9935302734375,0.8244986534118652,0.1542100012302398,0.1081653088331222,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9936218261719,0.866603434085846,0.1803984493017196,0.1711467951536178,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9931030273437,0.717374324798584,0.1001805886626243,0.4532749354839325,281.99371337890625,284.95001220703125,301.5260314941406,296.4015197753906,299.34283447265625,297.3165283203125,281.9950866699219,1.0,0.2648382484912872,1.0,1.0,0.6560468673706055,1.0,-1.4021928310394287,0.6729311943054199,0.729261577129364,0.3573417663574219,5.551115123125783e-17,1.0,0.0,32.19155502319336,37.0,42872.0625,0.0,233.2704467773437,1.0,278.1499938964844,280.7131652832031,299.39874267578125,302.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110734581947327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1699.214599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662440,297.4074401855469,297.1499938964844,293.1499938964844,0.0034140429925173,-347.38922119140625,283.1502380371094,0.9990000128746032,0.3550960719585418,0.2474858611822128,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9936828613281,0.8951390385627747,0.1986638754606247,0.1882637441158294,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9935302734375,0.8244986534118652,0.1542100012302398,0.1081653088331222,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9936218261719,0.866603434085846,0.1803984493017196,0.1711467951536178,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9931030273437,0.717374324798584,0.1001805886626243,0.4532749354839325,281.99371337890625,284.95001220703125,301.5260314941406,296.4015197753906,299.34283447265625,297.3165283203125,281.9950866699219,1.0,0.2648382484912872,1.0,1.0,0.6560468673706055,1.0,-1.4021928310394287,0.6729311943054199,0.729261577129364,0.3573417663574219,5.551115123125783e-17,1.0,0.0,32.19155502319336,37.0,42872.0625,0.0,233.2704467773437,1.0,278.1499938964844,280.7131652832031,299.39874267578125,302.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110734581947327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1699.214599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662500,297.40899658203125,297.1499938964844,293.1499938964844,0.0034058669116348,-346.4675598144531,283.15020751953125,0.9990000128746032,0.3568828701972961,0.2488781362771988,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0030212402344,0.8950133323669434,0.1996002346277237,0.1891487091779709,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0027770996094,0.8241341710090637,0.1547787338495254,0.1085637956857681,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0029296875,0.8661840558052063,0.1810585260391235,0.1717722117900848,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.00225830078125,0.716568648815155,0.1003370210528373,0.4540023803710937,282.0030517578125,284.95001220703125,301.5245056152344,296.4083251953125,299.3450012207031,297.3185729980469,282.0048217773437,1.0,0.2658255100250244,1.0,1.0,0.6553857922554016,1.0,-1.4070285558700562,0.675870954990387,0.7311576008796692,0.3584907054901123,5.551115123125783e-17,1.0,0.0,32.44423294067383,37.0,43013.640625,0.0,235.7654266357422,1.0,278.1499938964844,280.721435546875,299.408447265625,302.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113192081451416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.32177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1701.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662560,297.4068908691406,297.1499938964844,293.1499938964844,0.0034012855030596,-345.8938903808594,283.1501770019531,0.9990000128746032,0.3583134412765503,0.2509579062461853,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.01422119140625,0.8941212892532349,0.2005476206541061,0.1900487393140792,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0139465332031,0.8231339454650879,0.1553557068109512,0.1089716330170631,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0141296386719,0.8650475144386292,0.1817271262407302,0.1724105030298233,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0133056640625,0.7151740193367004,0.1004901975393295,0.4547479152679443,282.0142517089844,284.95001220703125,301.52227783203125,296.41510009765625,299.345703125,297.3188171386719,282.0163269042969,1.0,0.2670654654502868,1.0,1.0,0.6549357771873474,1.0,-1.4127545356750488,0.6791654229164124,0.7335890531539917,0.3597321808338165,5.551115123125783e-17,1.0,0.0,32.807945251464844,40.0,43179.97265625,0.0,238.8948211669922,1.0,278.1499938964844,280.731201171875,299.4180603027344,302.2484130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118381857872009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1705.4007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662620,297.3954467773437,297.1499938964844,293.1499938964844,0.003401206806302,-345.66754150390625,283.150146484375,0.9990000128746032,0.3599168360233307,0.2559738457202911,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0369567871094,0.8909379243850708,0.2021864205598831,0.1916161626577377,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.03662109375,0.8200352191925049,0.1563546955585479,0.1096857413649559,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.0368347167969,0.8615659475326538,0.1828834414482116,0.1735250949859619,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7114148139953613,0.1009284853935241,0.4559833407402038,282.0370178222656,284.95001220703125,301.5170288085937,296.42657470703125,299.3442077636719,297.3152160644531,282.0394897460937,1.0,0.2697242498397827,1.0,1.0,0.654167652130127,1.0,-1.4243340492248535,0.6857073307037354,0.7386267781257629,0.3622705042362213,5.551115123125783e-17,1.0,0.0,33.68255615234375,40.0,43512.57421875,0.0,245.630126953125,1.0,278.1499938964844,280.7508544921875,299.4336853027344,302.2835998535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132631540298462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1716.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662680,297.3930358886719,297.1499938964844,293.1499938964844,0.0033996389247477,-345.46807861328125,283.150146484375,0.9990000128746032,0.3601424694061279,0.256803810596466,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6340637207031,0.8904376029968262,0.2026802748441696,0.1918958723545074,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0408020019531,0.8195290565490723,0.1565317660570144,0.1098095253109932,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.041015625,0.8610010743141174,0.1830866634845733,0.173717975616455,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2696838378906,0.7109256386756897,0.1009597107768058,0.456469863653183,282.04119873046875,284.95001220703125,301.5159606933594,296.4285583496094,299.3441467285156,297.3149719238281,282.0437927246094,1.0,0.2702250480651855,1.0,1.0,0.6540358066558838,1.0,-1.4266293048858645,0.6869905591011047,0.7396387457847595,0.3627730309963226,5.551115123125783e-17,1.0,0.0,33.836360931396484,43.0,43575.6796875,0.0,246.9295959472656,1.0,278.1499938964844,280.7545166015625,299.4363098144531,302.2898254394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135467529296875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.5849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1719.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662740,297.3711853027344,297.1499938964844,293.1499938964844,0.0033974002581089,-344.9308776855469,283.15008544921875,0.9990000128746032,0.3610158562660217,0.2641793191432953,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0736083984375,0.8851870894432068,0.2045386731624603,0.1938950568437576,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0743713378906,0.8146836757659912,0.1578674167394638,0.1107914373278617,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0735168457031,0.855604887008667,0.1845883578062057,0.1751970052719116,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.0724182128906,0.7050209641456604,0.1011339500546455,0.4581643044948578,282.0736694335937,284.95001220703125,301.5074768066406,296.4418334960937,299.3390808105469,297.3063049316406,282.07647705078125,1.0,0.2740616500377655,1.0,1.0,0.6531358361244202,1.0,-1.4428709745407104,0.6960136890411377,0.7468572854995728,0.3664746582508087,5.551115123125783e-17,1.0,0.0,35.18772506713867,46.0,44038.3203125,0.0,256.87750244140625,1.0,278.1499938964844,280.7821044921875,299.4535522460937,302.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159105539321899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1738.5069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662800,297.3711853027344,297.1499938964844,293.1499938964844,0.0033974002581089,-344.9308776855469,283.15008544921875,0.9990000128746032,0.3610158562660217,0.2641793191432953,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0736083984375,0.8851870894432068,0.2045386731624603,0.1938950568437576,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0743713378906,0.8146836757659912,0.1578674167394638,0.1107914373278617,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0735168457031,0.855604887008667,0.1845883578062057,0.1751970052719116,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.0724182128906,0.7050209641456604,0.1011339500546455,0.4581643044948578,282.0736694335937,284.95001220703125,301.5074768066406,296.4418334960937,299.3390808105469,297.3063049316406,282.07647705078125,1.0,0.2740616500377655,1.0,1.0,0.6531358361244202,1.0,-1.4428709745407104,0.6960136890411377,0.7468572854995728,0.3664746582508087,5.551115123125783e-17,1.0,0.0,35.18772506713867,46.0,44038.3203125,0.0,256.87750244140625,1.0,278.1499938964844,280.7821044921875,299.4535522460937,302.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159105539321899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1738.5069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662860,297.33740234375,297.1499938964844,293.1499938964844,0.0034125649835914,-346.14324951171875,283.1500244140625,0.9990000128746032,0.3603420257568359,0.2737933993339538,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.10760498046875,0.8773483633995056,0.2064612954854965,0.1957581937313079,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.107177734375,0.8071805834770203,0.1589959859848022,0.1116155833005905,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1074523925781,0.8478269577026367,0.1859180778264999,0.1765044033527374,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1061706542969,0.6966515779495239,0.1012556478381156,0.4590528905391693,282.107666015625,284.95001220703125,301.4971923828125,296.4549560546875,299.3298645019531,297.2924194335937,282.1106872558594,1.0,0.2785546481609344,1.0,1.0,0.6525567770004272,1.0,-1.4602757692337036,0.7054229378700256,0.754852831363678,0.3704451024532318,5.551115123125783e-17,1.0,0.0,36.98261642456055,49.0,44527.16015625,0.0,268.626220703125,1.0,278.1499938964844,280.8111877441406,299.4687194824219,302.38067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187383770942688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1761.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662920,297.33740234375,297.1499938964844,293.1499938964844,0.0034125649835914,-346.14324951171875,283.1500244140625,0.9990000128746032,0.3603420257568359,0.2737933993339538,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.10760498046875,0.8773483633995056,0.2064612954854965,0.1957581937313079,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.107177734375,0.8071805834770203,0.1589959859848022,0.1116155833005905,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1074523925781,0.8478269577026367,0.1859180778264999,0.1765044033527374,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1061706542969,0.6966515779495239,0.1012556478381156,0.4590528905391693,282.107666015625,284.95001220703125,301.4971923828125,296.4549560546875,299.3298645019531,297.2924194335937,282.1106872558594,1.0,0.2785546481609344,1.0,1.0,0.6525567770004272,1.0,-1.4602757692337036,0.7054229378700256,0.754852831363678,0.3704451024532318,5.551115123125783e-17,1.0,0.0,36.98261642456055,49.0,44527.16015625,0.0,268.626220703125,1.0,278.1499938964844,280.8111877441406,299.4687194824219,302.38067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187383770942688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1761.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17662980,297.2944030761719,297.1499938964844,293.1499938964844,0.0034204390831291,-346.58026123046875,283.1500244140625,0.9990000128746032,0.3583062291145324,0.2844479084014892,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1451110839844,0.8689659833908081,0.2084217816591262,0.1976687908172607,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1446533203125,0.7988066673278809,0.1601630896329879,0.1124747544527053,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1449279785156,0.8396342396736145,0.1872773915529251,0.1778503656387329,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1434936523437,0.6876521110534668,0.1013475209474563,0.4598162472248077,282.14520263671875,284.95001220703125,301.4854736328125,296.4678039550781,299.3199462890625,297.2787170410156,282.1485290527344,1.0,0.2834740281105041,1.0,1.0,0.6519777774810791,1.0,-1.4789233207702637,0.7154091000556946,0.7635142207145691,0.3749362528324127,5.551115123125783e-17,1.0,0.0,39.04038238525391,52.0,45082.68359375,0.0,281.83868408203125,1.0,278.1499938964844,280.8441467285156,299.483154296875,302.4284973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218437194824219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1787.2176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663040,297.2944030761719,297.1499938964844,293.1499938964844,0.0034204390831291,-346.58026123046875,283.1500244140625,0.9990000128746032,0.3583062291145324,0.2844479084014892,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1451110839844,0.8689659833908081,0.2084217816591262,0.1976687908172607,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1446533203125,0.7988066673278809,0.1601630896329879,0.1124747544527053,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1449279785156,0.8396342396736145,0.1872773915529251,0.1778503656387329,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1434936523437,0.6876521110534668,0.1013475209474563,0.4598162472248077,282.14520263671875,284.95001220703125,301.4854736328125,296.4678039550781,299.3199462890625,297.2787170410156,282.1485290527344,1.0,0.2834740281105041,1.0,1.0,0.6519777774810791,1.0,-1.4789233207702637,0.7154091000556946,0.7635142207145691,0.3749362528324127,5.551115123125783e-17,1.0,0.0,39.04038238525391,52.0,45082.68359375,0.0,281.83868408203125,1.0,278.1499938964844,280.8441467285156,299.483154296875,302.4284973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218437194824219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1787.2176513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663100,297.2672119140625,297.1499938964844,293.1499938964844,0.0034156700130552,-345.8932800292969,283.1500244140625,0.9990000128746032,0.3565073907375335,0.290043443441391,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1662902832031,0.8647477626800537,0.2094176858663559,0.1986409872770309,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.165771484375,0.794549286365509,0.1607587486505508,0.1129152774810791,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1661071777344,0.8355278968811035,0.1879674345254898,0.1785360723733902,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1645202636719,0.683141827583313,0.1014252603054046,0.4602794945240021,282.1663818359375,284.95001220703125,301.47918701171875,296.4741516113281,299.3130187988281,297.268798828125,282.1700744628906,1.0,0.286070853471756,1.0,1.0,0.6516882181167603,1.0,-1.4887135028839111,0.7206183075904846,0.7680951952934265,0.3773915767669678,5.551115123125783e-17,1.0,0.0,40.15254592895508,52.0,45419.5078125,0.0,288.9788513183594,1.0,278.1499938964844,280.86395263671875,299.4906005859375,302.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235726714134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1801.51611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663160,297.2367858886719,297.1499938964844,293.1499938964844,0.0034027241636067,-344.3623962402344,283.1500244140625,0.9990000128746032,0.35421222448349,0.295733094215393,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1893615722656,0.8606112003326416,0.2104286402463913,0.199626937508583,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.1888122558594,0.7903373837471008,0.1613591015338897,0.113361157476902,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.1891784667969,0.8314859867095947,0.1886619180440902,0.1792284399271011,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1874389648437,0.6787576675415039,0.1015338450670242,0.4608841240406036,282.1894836425781,284.95001220703125,301.4726867675781,296.4804077148437,299.3057861328125,297.25885009765625,282.1933898925781,1.0,0.2887434959411621,1.0,1.0,0.6515852808952332,1.0,-1.4988183975219729,0.7258686423301697,0.7729498147964478,0.3798971176147461,5.551115123125783e-17,1.0,0.0,41.30831527709961,40.0,45780.171875,0.0,296.458251953125,1.0,278.1499938964844,280.88543701171875,299.49835205078125,302.4844055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254807353019714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.68505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1817.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663220,297.19775390625,297.1499938964844,293.1499938964844,0.0033215649891644,-335.98291015625,283.1501770019531,0.9990000128746032,0.3512077927589416,0.2941875755786896,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.209716796875,0.8644607067108154,0.2121888399124145,0.2012781202793121,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2096862792969,0.7934525012969971,0.1623686552047729,0.1140686646103859,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.209716796875,0.8344503045082092,0.1898345351219177,0.1803402155637741,297.16436767578125,297.1499938964844,293.1499938964844,0.5009256601333618,-16752.845703125,282.20953369140625,0.6804274916648865,0.1017167642712593,0.4616589248180389,282.2097473144531,284.95001220703125,301.4609680175781,296.4911193847656,299.2965393066406,297.2505798339844,282.209716796875,1.0,0.2884159386157989,1.0,1.0,0.651405930519104,1.0,-1.5020699501037598,0.727641224861145,0.77442866563797,0.3807893097400665,5.551115123125783e-17,1.0,0.0,41.09274291992188,40.0,45956.74609375,0.0,297.380615234375,1.0,278.1499938964844,280.89849853515625,299.50811767578125,302.518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285317182540894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1842.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663280,297.1951599121094,297.1499938964844,293.1499938964844,0.0033095832914114,-334.77471923828125,283.1501770019531,0.9990000128746032,0.3510343134403229,0.2930234372615814,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858642578125,0.8659480810165405,0.2126269191503524,0.2015196233987808,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2095642089844,0.7947643995285034,0.1625147759914398,0.1141653805971145,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2095642089844,0.8357064127922058,0.1900038123130798,0.1804937124252319,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4735107421875,0.681533694267273,0.1019108965992927,0.461938202381134,282.2095642089844,284.95001220703125,301.4591979980469,296.4927062988281,299.2951965332031,297.2494812011719,282.20928955078125,1.0,0.2880702316761017,1.0,1.0,0.6513793468475342,1.0,-1.5015993118286133,0.7274227738380432,0.7741765975952148,0.3806654512882232,5.551115123125783e-17,1.0,0.0,40.881568908691406,28.0,45953.60546875,0.0,296.6269836425781,1.0,278.1499938964844,280.8983459472656,299.5087280273437,302.52069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288588881492615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1845.5157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663340,297.2099914550781,297.1499938964844,293.1499938964844,0.0031976718455553,-323.6200866699219,283.1502990722656,0.9990000128746032,0.3530560433864593,0.277999997138977,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1929931640625,0.88425213098526,0.2145069539546966,0.2033942341804504,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1932373046875,0.8109691143035889,0.1636822968721389,0.1149423196911811,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.193115234375,0.851609468460083,0.1913465410470962,0.1817118376493454,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1941833496094,0.6948304772377014,0.1020431518554687,0.4626871347427368,282.1929626464844,284.95001220703125,301.44537353515625,296.5046691894531,299.2902526855469,297.25360107421875,282.1902770996094,1.0,0.282908022403717,1.0,1.0,0.6511734127998352,1.0,-1.4891164302825928,0.7212180495262146,0.7678983211517334,0.3774971663951874,5.551115123125783e-17,1.0,0.0,38.12376022338867,31.0,45664.98828125,0.0,284.013671875,1.0,278.1499938964844,280.882568359375,299.5088195800781,302.5134582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296906113624573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.61181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.4764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663400,297.2099914550781,297.1499938964844,293.1499938964844,0.0031976718455553,-323.6200866699219,283.1502990722656,0.9990000128746032,0.3530560433864593,0.277999997138977,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1929931640625,0.88425213098526,0.2145069539546966,0.2033942341804504,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1932373046875,0.8109691143035889,0.1636822968721389,0.1149423196911811,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.193115234375,0.851609468460083,0.1913465410470962,0.1817118376493454,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1941833496094,0.6948304772377014,0.1020431518554687,0.4626871347427368,282.1929626464844,284.95001220703125,301.44537353515625,296.5046691894531,299.2902526855469,297.25360107421875,282.1902770996094,1.0,0.282908022403717,1.0,1.0,0.6511734127998352,1.0,-1.4891164302825928,0.7212180495262146,0.7678983211517334,0.3774971663951874,5.551115123125783e-17,1.0,0.0,38.12376022338867,31.0,45664.98828125,0.0,284.013671875,1.0,278.1499938964844,280.882568359375,299.5088195800781,302.5134582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296906113624573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.61181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.4764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663460,297.2594299316406,297.1499938964844,293.1499938964844,0.0031495373696088,-318.92095947265625,283.1502685546875,0.9990000128746032,0.3588400185108185,0.2685995101928711,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1729431152344,0.8972976207733154,0.2163686156272888,0.2050916105508804,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1730651855469,0.8212438821792603,0.1645898818969726,0.1155352219939231,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1730041503906,0.8627544045448303,0.1924280226230621,0.1826805621385574,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.17340087890625,0.7035761475563049,0.1022058501839637,0.4630952775478363,282.1729431152344,284.95001220703125,301.4316101074219,296.5162658691406,299.2885131835937,297.2611694335937,282.17218017578125,1.0,0.2803523242473602,1.0,1.0,0.6503276824951172,1.0,-1.482224702835083,0.7182574272155762,0.7639672756195068,0.3759958148002624,5.551115123125783e-17,1.0,0.0,36.478153228759766,34.0,45456.671875,0.0,276.8265991210937,1.0,278.1499938964844,280.868896484375,299.5101623535156,302.496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728283166885376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1840.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663520,297.2594299316406,297.1499938964844,293.1499938964844,0.0031495373696088,-318.92095947265625,283.1502685546875,0.9990000128746032,0.3588400185108185,0.2685995101928711,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1729431152344,0.8972976207733154,0.2163686156272888,0.2050916105508804,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.1730651855469,0.8212438821792603,0.1645898818969726,0.1155352219939231,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1730041503906,0.8627544045448303,0.1924280226230621,0.1826805621385574,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.17340087890625,0.7035761475563049,0.1022058501839637,0.4630952775478363,282.1729431152344,284.95001220703125,301.4316101074219,296.5162658691406,299.2885131835937,297.2611694335937,282.17218017578125,1.0,0.2803523242473602,1.0,1.0,0.6503276824951172,1.0,-1.482224702835083,0.7182574272155762,0.7639672756195068,0.3759958148002624,5.551115123125783e-17,1.0,0.0,36.478153228759766,34.0,45456.671875,0.0,276.8265991210937,1.0,278.1499938964844,280.868896484375,299.5101623535156,302.496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728283166885376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1840.703369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663580,297.305908203125,297.1499938964844,293.1499938964844,0.0031219848897308,-316.1893920898437,283.1502380371094,0.9990000128746032,0.3650040030479431,0.2645527422428131,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.166259765625,0.9046351313591005,0.2182594090700149,0.2068436592817306,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1662902832031,0.8265179395675659,0.1655261069536209,0.116164930164814,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.166259765625,0.8686974048614502,0.1935217678546905,0.1836845129728317,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1664428710937,0.7076427936553955,0.1023541614413261,0.4636752605438232,282.1662292480469,284.95001220703125,301.4182434082031,296.5274963378906,299.2905578613281,297.2745361328125,282.1659240722656,1.0,0.2796570956707001,1.0,1.0,0.6494818925857544,1.0,-1.4821248054504397,0.7187595963478088,0.7633652687072754,0.3762733936309814,5.551115123125783e-17,1.0,0.0,35.83409118652344,37.0,45334.2734375,0.0,275.1593017578125,1.0,278.1499938964844,280.8614196777344,299.5199584960937,302.4956359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266770005226135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.77880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1827.3038330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663640,297.305908203125,297.1499938964844,293.1499938964844,0.0031219848897308,-316.1893920898437,283.1502380371094,0.9990000128746032,0.3650040030479431,0.2645527422428131,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.166259765625,0.9046351313591005,0.2182594090700149,0.2068436592817306,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1662902832031,0.8265179395675659,0.1655261069536209,0.116164930164814,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.166259765625,0.8686974048614502,0.1935217678546905,0.1836845129728317,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1664428710937,0.7076427936553955,0.1023541614413261,0.4636752605438232,282.1662292480469,284.95001220703125,301.4182434082031,296.5274963378906,299.2905578613281,297.2745361328125,282.1659240722656,1.0,0.2796570956707001,1.0,1.0,0.6494818925857544,1.0,-1.4821248054504397,0.7187595963478088,0.7633652687072754,0.3762733936309814,5.551115123125783e-17,1.0,0.0,35.83409118652344,37.0,45334.2734375,0.0,275.1593017578125,1.0,278.1499938964844,280.8614196777344,299.5199584960937,302.4956359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266770005226135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.77880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1827.3038330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663700,297.3235168457031,297.1499938964844,293.1499938964844,0.0031153515446931,-315.5149230957031,283.15020751953125,0.9990000128746032,0.3677542507648468,0.2640866637229919,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1663818359375,0.906591296195984,0.2192171812057495,0.2077408134937286,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1663818359375,0.8276936411857605,0.1660039573907852,0.1164940744638443,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1663818359375,0.8700273036956787,0.194075345993042,0.1842022091150283,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1663513183594,0.7082221508026123,0.1024132594466209,0.4639470279216766,282.1663818359375,284.95001220703125,301.4118347167969,296.532958984375,299.2920227050781,297.2817077636719,282.1665344238281,1.0,0.2798890769481659,1.0,1.0,0.649058997631073,1.0,-1.4839850664138794,0.7199831604957581,0.7640019655227661,0.3769076764583587,5.551115123125783e-17,1.0,0.0,35.790611267089844,37.0,45332.80078125,0.0,275.8599853515625,1.0,278.1499938964844,280.8610534667969,299.5263061523437,302.4999694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726085901260376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1822.3824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663760,297.3363647460937,297.1499938964844,293.1499938964844,0.0031101687345653,-314.9629211425781,283.1501770019531,0.9990000128746032,0.3701408803462982,0.2644734978675842,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1693115234375,0.9075484275817872,0.2201847434043884,0.2086516320705413,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1692199707031,0.828065037727356,0.1664890795946121,0.1168318018317222,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1692810058594,0.870439887046814,0.1946350038051605,0.1847301423549652,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1690368652344,0.7080104947090149,0.1024727448821067,0.4642245471477508,282.1693115234375,284.95001220703125,301.4056396484375,296.5382995605469,299.2924194335937,297.2864990234375,282.169921875,1.0,0.2804391086101532,1.0,1.0,0.6486372351646423,1.0,-1.4869128465652466,0.721748411655426,0.7651644349098206,0.377825379371643,5.551115123125783e-17,1.0,0.0,35.89792251586914,40.0,45376.9140625,0.0,277.4107971191406,1.0,278.1499938964844,280.8634033203125,299.5332946777344,302.5076599121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257143259048462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1819.29150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663820,297.3470458984375,297.1499938964844,293.1499938964844,0.0031015588901937,-313.98779296875,283.150146484375,0.9990000128746032,0.3733810484409332,0.26690274477005,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1808776855469,0.9071978330612184,0.2219614684581756,0.2103328257799148,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1806945800781,0.8271134495735168,0.1673860847949981,0.1174632832407951,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1807861328125,0.8693305850028992,0.1956647187471389,0.1857106238603592,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7060878276824951,0.1027818620204925,0.4648520648479461,282.1808776855469,284.95001220703125,301.395263671875,296.5476989746094,299.2910461425781,297.2901916503906,282.1822204589844,1.0,0.2821053862571716,1.0,1.0,0.6478754281997681,1.0,-1.4945344924926758,0.7261164784431458,0.7684179544448853,0.3801320195198059,5.551115123125783e-17,1.0,0.0,36.40511322021485,40.0,45551.86328125,0.0,282.0517883300781,1.0,278.1499938964844,280.8733825683594,299.5467224121094,302.5289001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256726622581482,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1818.9451904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663880,297.3475952148437,297.1499938964844,293.1499938964844,0.0030996561981737,-313.78033447265625,283.150146484375,0.9990000128746032,0.3736850321292877,0.2671994268894195,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9071332216262816,0.2223486006259918,0.2105244994163513,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1823425292969,0.8269856572151184,0.1674900949001312,0.1175350323319435,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1824645996094,0.869181752204895,0.1957829892635345,0.1858216226100921,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.531494140625,0.7059379816055298,0.1027948558330535,0.4650867581367492,282.1825256347656,284.95001220703125,301.3941650390625,296.5487365722656,299.2895202636719,297.2879333496094,282.1840209960937,1.0,0.2823330163955688,1.0,1.0,0.6477903723716736,1.0,-1.4956210851669312,0.7267245650291443,0.7688964605331421,0.3804509937763214,5.551115123125783e-17,1.0,0.0,36.47018814086914,43.0,45588.21875,0.0,282.6986083984375,1.0,278.1499938964844,280.8752746582031,299.5482482910156,302.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257091999053955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.10302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1819.2486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17663940,297.3445739746094,297.1499938964844,293.1499938964844,0.0030775680206716,-311.34063720703125,283.1501159667969,0.9990000128746032,0.3758910596370697,0.2717770040035248,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.20587158203125,0.9047440886497498,0.2242805212736129,0.2125522196292877,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.20721435546875,0.8244572877883911,0.1686508357524871,0.1183755248785018,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2058410644531,0.8661974668502808,0.1970662027597427,0.1870694160461425,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2049865722656,0.7024397253990173,0.1029244437813758,0.4664334058761596,282.2059020996094,284.95001220703125,301.3843078613281,296.5586242675781,299.2833251953125,297.2811584472656,282.20806884765625,1.0,0.2850792706012726,1.0,1.0,0.6469501852989197,1.0,-1.5076733827590942,0.7333751320838928,0.7742982506752014,0.3840632140636444,5.551115123125783e-17,1.0,0.0,37.408050537109375,46.0,45946.9375,0.0,290.4826354980469,1.0,278.1499938964844,280.8964538574219,299.5638427734375,302.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267478108406067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1827.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664000,297.3445739746094,297.1499938964844,293.1499938964844,0.0030775680206716,-311.34063720703125,283.1501159667969,0.9990000128746032,0.3758910596370697,0.2717770040035248,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.20587158203125,0.9047440886497498,0.2242805212736129,0.2125522196292877,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.20721435546875,0.8244572877883911,0.1686508357524871,0.1183755248785018,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.2058410644531,0.8661974668502808,0.1970662027597427,0.1870694160461425,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2049865722656,0.7024397253990173,0.1029244437813758,0.4664334058761596,282.2059020996094,284.95001220703125,301.3843078613281,296.5586242675781,299.2833251953125,297.2811584472656,282.20806884765625,1.0,0.2850792706012726,1.0,1.0,0.6469501852989197,1.0,-1.5076733827590942,0.7333751320838928,0.7742982506752014,0.3840632140636444,5.551115123125783e-17,1.0,0.0,37.408050537109375,46.0,45946.9375,0.0,290.4826354980469,1.0,278.1499938964844,280.8964538574219,299.5638427734375,302.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267478108406067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1827.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664060,297.3202819824219,297.1499938964844,293.1499938964844,0.0030546814668923,-308.7539978027344,283.1501159667969,0.9990000128746032,0.3758695721626282,0.2788949310779571,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2373046875,0.8995404243469238,0.2263249009847641,0.2145050764083862,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2369079589844,0.8193967342376709,0.1696656644344329,0.1191044077277183,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2371520996094,0.8605313301086426,0.1982398331165313,0.1882078051567077,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.23583984375,0.6966580748558044,0.1031698808073997,0.4676185846328735,282.2373046875,284.95001220703125,301.37628173828125,296.5680847167969,299.27069091796875,297.26104736328125,282.2401733398437,1.0,0.2886924743652344,1.0,1.0,0.6464701294898987,1.0,-1.5222254991531372,0.7410660982131958,0.7811594009399414,0.3882285356521606,5.551115123125783e-17,1.0,0.0,38.82534408569336,49.0,46456.33203125,0.0,300.7701110839844,1.0,278.1499938964844,280.92645263671875,299.5783996582031,302.6109619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289537191390991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1846.3089599609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664120,297.3202819824219,297.1499938964844,293.1499938964844,0.0030546814668923,-308.7539978027344,283.1501159667969,0.9990000128746032,0.3758695721626282,0.2788949310779571,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2373046875,0.8995404243469238,0.2263249009847641,0.2145050764083862,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2369079589844,0.8193967342376709,0.1696656644344329,0.1191044077277183,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2371520996094,0.8605313301086426,0.1982398331165313,0.1882078051567077,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.23583984375,0.6966580748558044,0.1031698808073997,0.4676185846328735,282.2373046875,284.95001220703125,301.37628173828125,296.5680847167969,299.27069091796875,297.26104736328125,282.2401733398437,1.0,0.2886924743652344,1.0,1.0,0.6464701294898987,1.0,-1.5222254991531372,0.7410660982131958,0.7811594009399414,0.3882285356521606,5.551115123125783e-17,1.0,0.0,38.82534408569336,49.0,46456.33203125,0.0,300.7701110839844,1.0,278.1499938964844,280.92645263671875,299.5783996582031,302.6109619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289537191390991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1846.3089599609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664180,297.2815246582031,297.1499938964844,293.1499938964844,0.0030166052747517,-304.58087158203125,283.150146484375,0.9990000128746032,0.3740620017051697,0.287228375673294,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.27557373046875,0.8933817744255066,0.2284440696239471,0.2165412306785583,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.27508544921875,0.8134608864784241,0.1707441955804824,0.119886577129364,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2753601074219,0.8540527820587158,0.1994692832231521,0.1894101053476333,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2738647460937,0.6902619004249573,0.1035003587603569,0.4692724347114563,282.27557373046875,284.95001220703125,301.3705139160156,296.5770874023437,299.2611083984375,297.24468994140625,282.2788391113281,1.0,0.2928925454616546,1.0,1.0,0.6459900140762329,1.0,-1.5390390157699585,0.7498865127563477,0.7891524434089661,0.3930706083774566,5.551115123125783e-17,1.0,0.0,40.524635314941406,52.0,47050.28125,0.0,313.0426940917969,1.0,278.1499938964844,280.9617919921875,299.5917663574219,302.6604919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319811582565308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
