time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664240,297.2815246582031,297.1499938964844,293.1499938964844,0.0030166052747517,-304.58087158203125,283.150146484375,0.9990000128746032,0.3740620017051697,0.287228375673294,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.27557373046875,0.8933817744255066,0.2284440696239471,0.2165412306785583,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.27508544921875,0.8134608864784241,0.1707441955804824,0.119886577129364,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2753601074219,0.8540527820587158,0.1994692832231521,0.1894101053476333,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2738647460937,0.6902619004249573,0.1035003587603569,0.4692724347114563,282.27557373046875,284.95001220703125,301.3705139160156,296.5770874023437,299.2611083984375,297.24468994140625,282.2788391113281,1.0,0.2928925454616546,1.0,1.0,0.6459900140762329,1.0,-1.5390390157699585,0.7498865127563477,0.7891524434089661,0.3930706083774566,5.551115123125783e-17,1.0,0.0,40.524635314941406,52.0,47050.28125,0.0,313.0426940917969,1.0,278.1499938964844,280.9617919921875,299.5917663574219,302.6604919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319811582565308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1871.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664300,297.25750732421875,297.1499938964844,293.1499938964844,0.0029998554382473,-302.7302551269531,283.150146484375,0.9990000128746032,0.3725029230117798,0.2918318510055542,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2946472167969,0.8899884819984436,0.2295239716768264,0.2175855189561844,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.294189453125,0.8101565837860107,0.171297401189804,0.1202928945422172,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2944641113281,0.8505668044090271,0.2000973522663116,0.1900306046009063,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2929992675781,0.6868435144424438,0.103674829006195,0.4701976180076599,282.2946472167969,284.95001220703125,301.3685913085937,296.5813903808594,299.259521484375,297.2416381835937,282.2976989746094,1.0,0.2951920628547668,1.0,1.0,0.6457499861717224,1.0,-1.5481666326522827,0.7546609044075012,0.7935057878494263,0.3957090377807617,5.551115123125783e-17,1.0,0.0,41.48028945922852,52.0,47306.5234375,0.0,319.89422607421875,1.0,278.1499938964844,280.97735595703125,299.5971984863281,302.68359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733650267124176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.20361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1885.75341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664360,297.23150634765625,297.1499938964844,293.1499938964844,0.0029846725519746,-301.0413513183594,283.150146484375,0.9990000128746032,0.3705834448337555,0.2967082560062408,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3133850097656,0.8864173293113708,0.2306099086999893,0.2186401337385177,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3129272460937,0.8066096901893616,0.1718523651361465,0.1207038611173629,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3132019042969,0.8469473123550415,0.2007276564836502,0.1906575858592987,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.311767578125,0.6832742094993591,0.1038392037153244,0.4711125791072845,282.3134155273437,284.95001220703125,301.36737060546875,296.5856018066406,299.25811767578125,297.2389221191406,282.3164367675781,1.0,0.2976003587245941,1.0,1.0,0.6456916332244873,1.0,-1.5576307773590088,0.7594991326332092,0.7981316447257996,0.3983449041843414,5.551115123125783e-17,1.0,0.0,42.50405883789063,55.0,47565.0390625,0.0,327.1642761230469,1.0,278.1499938964844,280.9927978515625,299.60174560546875,302.7050170898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352967858314514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1899.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664420,297.1802673339844,297.1499938964844,293.1499938964844,0.0029550639446824,-297.7646484375,283.150146484375,0.9990000128746032,0.3662696480751037,0.306325763463974,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.34844970703125,0.8795002102851868,0.2326231747865677,0.2206036001443863,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.34796142578125,0.7995787262916565,0.1728745251893997,0.1214672327041626,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3482360839844,0.8400391340255737,0.2018907517194748,0.1918228715658188,297.1683959960937,297.1499938964844,293.1499938964844,0.4293981194496155,-16758.044921875,282.3467712402344,0.676358163356781,0.1040920913219451,0.4726456105709076,282.34844970703125,284.95001220703125,301.3671264648437,296.5929870605469,299.2574768066406,297.2358703613281,282.3515014648437,1.0,0.3022715747356415,1.0,1.0,0.6455839276313782,1.0,-1.5756891965866089,0.7687126994132996,0.8069765567779541,0.4033876955509186,5.551115123125783e-17,1.0,0.0,44.55756759643555,55.0,48040.87890625,0.0,341.5284118652344,1.0,278.1499938964844,281.0212707519531,299.6089782714844,302.74267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382540106773376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1924.7239990234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664480,297.1756896972656,297.1499938964844,293.1499938964844,0.0029517035000026,-297.4002990722656,283.150146484375,0.9990000128746032,0.3658622205257416,0.3071388006210327,297.3099670410156,297.1499938964844,293.1499938964844,0.4291077256202698,-6453.9580078125,282.3515319824219,0.8789421916007996,0.2328029125928878,0.2207765579223632,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.35107421875,0.7990033030509949,0.1729658097028732,0.1215342357754707,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3513488769531,0.8394792675971985,0.2019942104816436,0.1919252276420593,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8215026855469,0.6758399605751038,0.1042842492461204,0.4728747010231018,282.3515625,284.95001220703125,301.3672180175781,296.5935974121094,299.2572326660156,297.23516845703125,282.3546447753906,1.0,0.3026773035526275,1.0,1.0,0.6455744504928589,1.0,-1.5773494243621826,0.7695604562759399,0.8077889680862427,0.4038488566875458,5.551115123125783e-17,1.0,0.0,44.73631286621094,43.0,48086.8359375,0.0,342.8375244140625,1.0,278.1499938964844,281.0238952636719,299.6095886230469,302.7459411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385113835334778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.99853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1926.9110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664540,297.1402587890625,297.1499938964844,293.1499938964844,0.0028653289191424,-288.5748291015625,283.1502380371094,0.9990000128746032,0.3625482320785522,0.3038838803768158,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3685607910156,0.8852774500846863,0.235201895236969,0.2230869233608245,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.36883544921875,0.8038337230682373,0.1741594523191452,0.1223803088068962,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3686218261719,0.8440446853637695,0.2033094763755798,0.1931767463684082,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3686218261719,0.6790621876716614,0.1044125184416771,0.4741855561733246,282.3685607910156,284.95001220703125,301.3704528808594,296.6010437011719,299.2604675292969,297.23779296875,282.3681030273437,1.0,0.3019483387470245,1.0,1.0,0.6454582214355469,1.0,-1.580322504043579,0.7711167931556702,0.8092056512832642,0.4048262536525726,5.551115123125783e-17,1.0,0.0,44.205448150634766,31.0,48197.18359375,0.0,342.8952331542969,1.0,278.1499938964844,281.0328369140625,299.6137390136719,302.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411790490150452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1949.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664600,297.1402587890625,297.1499938964844,293.1499938964844,0.0028653289191424,-288.5748291015625,283.1502380371094,0.9990000128746032,0.3625482320785522,0.3038838803768158,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3685607910156,0.8852774500846863,0.235201895236969,0.2230869233608245,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.36883544921875,0.8038337230682373,0.1741594523191452,0.1223803088068962,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3686218261719,0.8440446853637695,0.2033094763755798,0.1931767463684082,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3686218261719,0.6790621876716614,0.1044125184416771,0.4741855561733246,282.3685607910156,284.95001220703125,301.3704528808594,296.6010437011719,299.2604675292969,297.23779296875,282.3681030273437,1.0,0.3019483387470245,1.0,1.0,0.6454582214355469,1.0,-1.580322504043579,0.7711167931556702,0.8092056512832642,0.4048262536525726,5.551115123125783e-17,1.0,0.0,44.205448150634766,31.0,48197.18359375,0.0,342.8952331542969,1.0,278.1499938964844,281.0328369140625,299.6137390136719,302.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411790490150452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.29248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1949.63671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664660,297.1571655273437,297.1499938964844,293.1499938964844,0.0027977596037089,-281.93798828125,283.1502685546875,0.9990000128746032,0.3641063570976257,0.2890086472034454,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3482666015625,0.9030231833457948,0.2371319383382797,0.2247973382472992,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3486328125,0.8183963298797607,0.175065129995346,0.1229450777173042,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3484191894531,0.8591794371604919,0.204380989074707,0.1941040307283401,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3495788574219,0.6913173198699951,0.1045362502336502,0.4742098152637481,282.3482666015625,284.95001220703125,301.3774108886719,296.6079406738281,299.26470947265625,297.2401428222656,282.3456726074219,1.0,0.2966154813766479,1.0,1.0,0.6452886462211609,1.0,-1.5663474798202517,0.7641589641571045,0.802188515663147,0.4010224044322967,5.551115123125783e-17,1.0,0.0,41.330039978027344,34.0,47853.078125,0.0,328.2832946777344,1.0,278.1499938964844,281.01348876953125,299.60986328125,302.753662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414959669113159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.74169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1952.3428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664720,297.1571655273437,297.1499938964844,293.1499938964844,0.0027977596037089,-281.93798828125,283.1502685546875,0.9990000128746032,0.3641063570976257,0.2890086472034454,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3482666015625,0.9030231833457948,0.2371319383382797,0.2247973382472992,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3486328125,0.8183963298797607,0.175065129995346,0.1229450777173042,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3484191894531,0.8591794371604919,0.204380989074707,0.1941040307283401,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3495788574219,0.6913173198699951,0.1045362502336502,0.4742098152637481,282.3482666015625,284.95001220703125,301.3774108886719,296.6079406738281,299.26470947265625,297.2401428222656,282.3456726074219,1.0,0.2966154813766479,1.0,1.0,0.6452886462211609,1.0,-1.5663474798202517,0.7641589641571045,0.802188515663147,0.4010224044322967,5.551115123125783e-17,1.0,0.0,41.330039978027344,34.0,47853.078125,0.0,328.2832946777344,1.0,278.1499938964844,281.01348876953125,299.60986328125,302.753662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414959669113159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.74169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1952.3428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664780,297.203369140625,297.1499938964844,293.1499938964844,0.0027670199051499,-278.9891052246094,283.1502380371094,0.9990000128746032,0.3688933551311493,0.2793938517570495,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.328369140625,0.9169645309448242,0.2390931248664856,0.2265731543302536,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3284912109375,0.8282824158668518,0.1759566813707351,0.123519666492939,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.32843017578125,0.8702617883682251,0.2054148465394973,0.1950208991765976,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.32879638671875,0.6999695897102356,0.1047507226467132,0.4747566282749176,282.328369140625,284.95001220703125,301.3884582519531,296.6142578125,299.2728881835937,297.24560546875,282.32769775390625,1.0,0.2940174043178558,1.0,1.0,0.6451190710067749,1.0,-1.5593717098236084,0.760779857635498,0.7985918521881104,0.3990391790866852,5.551115123125783e-17,1.0,0.0,39.57663345336914,37.0,47630.47265625,0.0,320.23907470703125,1.0,278.1499938964844,280.9989318847656,299.607666015625,302.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400018572807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1939.5963134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664840,297.203369140625,297.1499938964844,293.1499938964844,0.0027670199051499,-278.9891052246094,283.1502380371094,0.9990000128746032,0.3688933551311493,0.2793938517570495,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.328369140625,0.9169645309448242,0.2390931248664856,0.2265731543302536,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3284912109375,0.8282824158668518,0.1759566813707351,0.123519666492939,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.32843017578125,0.8702617883682251,0.2054148465394973,0.1950208991765976,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.32879638671875,0.6999695897102356,0.1047507226467132,0.4747566282749176,282.328369140625,284.95001220703125,301.3884582519531,296.6142578125,299.2728881835937,297.24560546875,282.32769775390625,1.0,0.2940174043178558,1.0,1.0,0.6451190710067749,1.0,-1.5593717098236084,0.760779857635498,0.7985918521881104,0.3990391790866852,5.551115123125783e-17,1.0,0.0,39.57663345336914,37.0,47630.47265625,0.0,320.23907470703125,1.0,278.1499938964844,280.9989318847656,299.607666015625,302.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400018572807312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.78369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1939.5963134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664900,297.2249755859375,297.1499938964844,293.1499938964844,0.0027483145240694,-277.1196594238281,283.1502380371094,0.9990000128746032,0.3713942468166351,0.2768145799636841,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3260803222656,0.92170250415802,0.2401024401187896,0.2274997979402542,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3261413574219,0.831307590007782,0.1764145195484161,0.1238236427307128,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.3261108398437,0.8736982941627502,0.2059378772974014,0.1954951733350753,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3262634277344,0.7025222182273865,0.1048803403973579,0.4752369821071625,282.3260803222656,284.95001220703125,301.3956604003906,296.6171875,299.27789306640625,297.2481994628906,282.3258361816406,1.0,0.2935045957565307,1.0,1.0,0.6450343132019043,1.0,-1.5588972568511963,0.7606058120727539,0.7982914447784424,0.3989162445068359,5.551115123125783e-17,1.0,0.0,39.14145660400391,37.0,47601.41015625,0.0,318.8563537597656,1.0,278.1499938964844,280.9969482421875,299.6102294921875,302.7295227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392792701721191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1933.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17664960,297.24395751953125,297.1499938964844,293.1499938964844,0.0027307011187076,-275.34002685546875,283.15020751953125,0.9990000128746032,0.3737646341323852,0.2752086520195007,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3263854980469,0.925287425518036,0.2411292195320129,0.2284491807222366,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.3263854980469,0.8334736227989197,0.1768819540739059,0.124138593673706,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3263854980469,0.8761557340621948,0.2064685523509979,0.1959820240736007,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.32635498046875,0.7042460441589355,0.1050118207931518,0.4757713079452514,282.3263854980469,284.95001220703125,301.4040222167969,296.6199645996094,299.2837829589844,297.2504577636719,282.3265686035156,1.0,0.2933710813522339,1.0,1.0,0.6446224451065063,1.0,-1.5597108602523804,0.7612758278846741,0.7984350919723511,0.3993479907512665,5.551115123125783e-17,1.0,0.0,38.892677307128906,40.0,47608.73828125,0.0,318.5877380371094,1.0,278.1499938964844,280.99713134765625,299.614013671875,302.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387558221817017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1928.9893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665020,297.2713317871094,297.1499938964844,293.1499938964844,0.0027021649293601,-272.4134826660156,283.15020751953125,0.9990000128746032,0.3777270317077636,0.2744628489017486,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3326721191406,0.9292633533477784,0.2431672215461731,0.2303507477045059,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3325500488281,0.8355209827423096,0.1778148710727691,0.1247792392969131,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3326110839844,0.8784489035606384,0.2075210064649582,0.1969628483057022,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7054958939552307,0.1054127737879753,0.476875901222229,282.3326721191406,284.95001220703125,301.4237365722656,296.6249084472656,299.2971496582031,297.25469970703125,282.3334045410156,1.0,0.2940181195735931,1.0,1.0,0.6438226699829102,1.0,-1.564369797706604,0.7641602754592896,0.8002095222473145,0.401082694530487,5.551115123125783e-17,1.0,0.0,38.85570907592773,40.0,47676.16796875,0.0,320.7347106933594,1.0,278.1499938964844,281.0008850097656,299.62237548828125,302.74188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383162975311279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1925.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665080,297.2719421386719,297.1499938964844,293.1499938964844,0.0027013358194381,-272.3277587890625,283.15020751953125,0.9990000128746032,0.3778306543827057,0.2744714319705963,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3329467773437,0.9293433427810668,0.2432300299406051,0.2304088622331619,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.33282470703125,0.8355541229248047,0.1778438091278076,0.1247989609837532,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3328857421875,0.8784850835800171,0.2075534015893936,0.1969929039478302,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086975097656,0.7055197954177856,0.1054194793105125,0.4769367277622223,282.3329467773437,284.95001220703125,301.4244079589844,296.6250305175781,299.2973022460937,297.2543334960937,282.3337097167969,1.0,0.2940544784069061,1.0,1.0,0.6437986493110657,1.0,-1.564582109451294,0.7642839550971985,0.8002981543540955,0.4011538922786712,5.551115123125783e-17,1.0,0.0,38.860958099365234,43.0,47682.203125,0.0,320.8513488769531,1.0,278.1499938964844,281.0011291503906,299.62261962890625,302.7422790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383133769035339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1925.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665140,297.2852478027344,297.1499938964844,293.1499938964844,0.0026670009829103,-268.7453918457031,283.1501770019531,0.9990000128746032,0.3807397186756134,0.2763339877128601,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.34881591796875,0.9302501678466796,0.2454988062381744,0.232554018497467,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3492126464844,0.835473358631134,0.1789659559726715,0.1256069839000702,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3487243652344,0.8782219886779785,0.2087579369544983,0.1981548368930816,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3479309082031,0.7047250866889954,0.1056299656629562,0.4786391854286194,282.3487548828125,284.95001220703125,301.45001220703125,296.6294250488281,299.31329345703125,297.257568359375,282.3503112792969,1.0,0.2958743572235107,1.0,1.0,0.6429749131202698,1.0,-1.5738006830215454,0.7694928646087646,0.8043078780174255,0.4042020738124847,5.551115123125783e-17,1.0,0.0,39.33563232421875,46.0,47891.33984375,0.0,326.5999755859375,1.0,278.1499938964844,281.01324462890625,299.6312255859375,302.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386721968650818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1928.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665200,297.2852478027344,297.1499938964844,293.1499938964844,0.0026670009829103,-268.7453918457031,283.1501770019531,0.9990000128746032,0.3807397186756134,0.2763339877128601,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.34881591796875,0.9302501678466796,0.2454988062381744,0.232554018497467,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3492126464844,0.835473358631134,0.1789659559726715,0.1256069839000702,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3487243652344,0.8782219886779785,0.2087579369544983,0.1981548368930816,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3479309082031,0.7047250866889954,0.1056299656629562,0.4786391854286194,282.3487548828125,284.95001220703125,301.45001220703125,296.6294250488281,299.31329345703125,297.257568359375,282.3503112792969,1.0,0.2958743572235107,1.0,1.0,0.6429749131202698,1.0,-1.5738006830215454,0.7694928646087646,0.8043078780174255,0.4042020738124847,5.551115123125783e-17,1.0,0.0,39.33563232421875,46.0,47891.33984375,0.0,326.5999755859375,1.0,278.1499938964844,281.01324462890625,299.6312255859375,302.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386721968650818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1928.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665260,297.27716064453125,297.1499938964844,293.1499938964844,0.0026338752359151,-265.2228088378906,283.1501770019531,0.9990000128746032,0.3816353976726532,0.2814730405807495,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3734741210937,0.9268826842308044,0.2477560639381408,0.234684407711029,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.37310791015625,0.8320488929748535,0.1798945218324661,0.1262686997652053,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.373291015625,0.8742989301681519,0.2098298668861389,0.1991900205612182,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.37225341796875,0.7007750272750854,0.1058748811483383,0.4798449575901031,282.3734130859375,284.95001220703125,301.4811096191406,296.6358947753906,299.3272705078125,297.2527160644531,282.3756408691406,1.0,0.2987533211708069,1.0,1.0,0.6426098942756653,1.0,-1.586009860038757,0.775934636592865,0.8100751638412476,0.4078147411346435,5.551115123125783e-17,1.0,0.0,40.41353988647461,49.0,48242.375,0.0,335.5192565917969,1.0,278.1499938964844,281.03375244140625,299.64093017578125,302.7899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397865653038025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1937.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665320,297.27716064453125,297.1499938964844,293.1499938964844,0.0026338752359151,-265.2228088378906,283.1501770019531,0.9990000128746032,0.3816353976726532,0.2814730405807495,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3734741210937,0.9268826842308044,0.2477560639381408,0.234684407711029,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.37310791015625,0.8320488929748535,0.1798945218324661,0.1262686997652053,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.373291015625,0.8742989301681519,0.2098298668861389,0.1991900205612182,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.37225341796875,0.7007750272750854,0.1058748811483383,0.4798449575901031,282.3734130859375,284.95001220703125,301.4811096191406,296.6358947753906,299.3272705078125,297.2527160644531,282.3756408691406,1.0,0.2987533211708069,1.0,1.0,0.6426098942756653,1.0,-1.586009860038757,0.775934636592865,0.8100751638412476,0.4078147411346435,5.551115123125783e-17,1.0,0.0,40.41353988647461,49.0,48242.375,0.0,335.5192565917969,1.0,278.1499938964844,281.03375244140625,299.64093017578125,302.7899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397865653038025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1937.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665380,297.2520446777344,297.1499938964844,293.1499938964844,0.0025870962999761,-260.2744445800781,283.15020751953125,0.9990000128746032,0.3806608915328979,0.288379043340683,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.406005859375,0.9215883612632751,0.2501105070114136,0.2369284331798553,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.40557861328125,0.8272522687911987,0.1808834224939346,0.1269821524620056,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4057922363281,0.868791401386261,0.2109484672546386,0.200280487537384,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.40447998046875,0.6955273747444153,0.1061649620532989,0.4813160896301269,282.40594482421875,284.95001220703125,301.5174865722656,296.6470642089844,299.3434143066406,297.2469177246094,282.4086303710937,1.0,0.3023774623870849,1.0,1.0,0.6422448754310608,1.0,-1.600924730300903,0.7837411761283875,0.8171836137771606,0.4121895134449005,5.551115123125783e-17,1.0,0.0,41.86219024658203,52.0,48699.9453125,0.0,346.94464111328125,1.0,278.1499938964844,281.0608825683594,299.6547546386719,302.82965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414159774780273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.6595458984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665440,297.2520446777344,297.1499938964844,293.1499938964844,0.0025870962999761,-260.2744445800781,283.15020751953125,0.9990000128746032,0.3806608915328979,0.288379043340683,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.406005859375,0.9215883612632751,0.2501105070114136,0.2369284331798553,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.40557861328125,0.8272522687911987,0.1808834224939346,0.1269821524620056,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4057922363281,0.868791401386261,0.2109484672546386,0.200280487537384,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.40447998046875,0.6955273747444153,0.1061649620532989,0.4813160896301269,282.40594482421875,284.95001220703125,301.5174865722656,296.6470642089844,299.3434143066406,297.2469177246094,282.4086303710937,1.0,0.3023774623870849,1.0,1.0,0.6422448754310608,1.0,-1.600924730300903,0.7837411761283875,0.8171836137771606,0.4121895134449005,5.551115123125783e-17,1.0,0.0,41.86219024658203,52.0,48699.9453125,0.0,346.94464111328125,1.0,278.1499938964844,281.0608825683594,299.6547546386719,302.82965087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414159774780273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1951.6595458984373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665500,297.23455810546875,297.1499938964844,293.1499938964844,0.0025619524531066,-257.6185607910156,283.15020751953125,0.9990000128746032,0.3795605301856994,0.2923450171947479,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4234924316406,0.9184550046920776,0.2513121366500854,0.238080158829689,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4230651855469,0.8244971036911011,0.1813934594392776,0.1273539066314697,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4232788085937,0.86564701795578,0.2115213125944137,0.2008433938026428,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.42193603515625,0.6925621032714844,0.106315866112709,0.4821131527423858,282.4234313964844,284.95001220703125,301.5375671386719,296.654296875,299.35302734375,297.2451477050781,282.4262084960937,1.0,0.3044065237045288,1.0,1.0,0.6420623660087585,1.0,-1.609151005744934,0.7880352735519409,0.8211157321929932,0.4146000146865845,5.551115123125783e-17,1.0,0.0,42.7020378112793,52.0,48933.01171875,0.0,353.4406433105469,1.0,278.1499938964844,281.07476806640625,299.6629333496094,302.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742350697517395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1959.6478271484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665560,297.2143859863281,297.1499938964844,293.1499938964844,0.0025352870579808,-254.80670166015625,283.15020751953125,0.9990000128746032,0.3780773878097534,0.2966316044330597,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4417724609375,0.9150628447532654,0.2525262832641601,0.2392479479312896,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4413146972656,0.821527361869812,0.1819110810756683,0.1277337670326233,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4415283203125,0.8622880578041077,0.2121013402938842,0.201416477560997,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.44012451171875,0.6893899440765381,0.1064632013440132,0.4829195141792297,282.44171142578125,284.95001220703125,301.5588073730469,296.6625671386719,299.36297607421875,297.2434997558594,282.444580078125,1.0,0.3065651357173919,1.0,1.0,0.642086386680603,1.0,-1.617809772491455,0.7924220561981201,0.8253877758979797,0.4170094430446625,5.551115123125783e-17,1.0,0.0,43.61695098876953,55.0,49176.97265625,0.0,360.4298400878906,1.0,278.1499938964844,281.0892944335937,299.671875,302.8753662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433364391326904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1968.0850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665620,297.168212890625,297.1499938964844,293.1499938964844,0.0024753815960139,-248.5172576904297,283.1502380371094,0.9990000128746032,0.3741472959518432,0.3059992492198944,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4803161621094,0.9078517556190492,0.2549831569194793,0.2416201829910278,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.47979736328125,0.8150701522827148,0.1829620450735092,0.1285112798213958,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4800720214844,0.855151355266571,0.2132779657840728,0.2025867700576782,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386169433594,0.6825723648071289,0.1068544536828994,0.4844638109207153,282.4802551269531,284.95001220703125,301.6046447753906,296.6820678710937,299.3851318359375,297.24127197265625,282.4832763671875,1.0,0.3111941218376159,1.0,1.0,0.6421344876289368,1.0,-1.6360958814620972,0.8016692399978638,0.8344266414642334,0.4220982789993286,5.551115123125783e-17,1.0,0.0,45.64593505859375,43.0,49685.96875,0.0,375.6841430664063,1.0,278.1499938964844,281.11962890625,299.6922607421875,302.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453968524932861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1985.7615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665680,297.168212890625,297.1499938964844,293.1499938964844,0.0024753815960139,-248.5172576904297,283.1502380371094,0.9990000128746032,0.3741472959518432,0.3059992492198944,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4803161621094,0.9078517556190492,0.2549831569194793,0.2416201829910278,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.47979736328125,0.8150701522827148,0.1829620450735092,0.1285112798213958,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4800720214844,0.855151355266571,0.2132779657840728,0.2025867700576782,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2386169433594,0.6825723648071289,0.1068544536828994,0.4844638109207153,282.4802551269531,284.95001220703125,301.6046447753906,296.6820678710937,299.3851318359375,297.24127197265625,282.4832763671875,1.0,0.3111941218376159,1.0,1.0,0.6421344876289368,1.0,-1.6360958814620972,0.8016692399978638,0.8344266414642334,0.4220982789993286,5.551115123125783e-17,1.0,0.0,45.64593505859375,43.0,49685.96875,0.0,375.6841430664063,1.0,278.1499938964844,281.11962890625,299.6922607421875,302.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453968524932861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1985.7615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665740,297.13916015625,297.1499938964844,293.1499938964844,0.002381534082815,-238.98294067382807,283.1503295898437,0.9990000128746032,0.3713886439800262,0.3018213212490082,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4985046386719,0.9158681035041808,0.2575043141841888,0.2439962327480316,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4971923828125,0.8202118277549744,0.1840926110744476,0.1293045133352279,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.49853515625,0.8606606125831604,0.214529886841774,0.2037720829248428,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.498046875,0.6865644454956055,0.1070106998085975,0.4857381880283355,282.4985046386719,284.95001220703125,301.6546325683594,296.7052307128906,299.4103088378906,297.2426147460937,282.49822998046875,1.0,0.3101227283477783,1.0,1.0,0.6421825289726257,1.0,-1.6378525495529177,0.802513837814331,0.8353387713432312,0.4226135611534118,5.551115123125783e-17,1.0,0.0,44.92985916137695,31.0,49810.98046875,0.0,374.6229248046875,1.0,278.1499938964844,281.1292724609375,299.7128601074219,302.9657592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470484375953674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665800,297.13916015625,297.1499938964844,293.1499938964844,0.002381534082815,-238.98294067382807,283.1503295898437,0.9990000128746032,0.3713886439800262,0.3018213212490082,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4985046386719,0.9158681035041808,0.2575043141841888,0.2439962327480316,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4971923828125,0.8202118277549744,0.1840926110744476,0.1293045133352279,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.49853515625,0.8606606125831604,0.214529886841774,0.2037720829248428,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.498046875,0.6865644454956055,0.1070106998085975,0.4857381880283355,282.4985046386719,284.95001220703125,301.6546325683594,296.7052307128906,299.4103088378906,297.2426147460937,282.49822998046875,1.0,0.3101227283477783,1.0,1.0,0.6421825289726257,1.0,-1.6378525495529177,0.802513837814331,0.8353387713432312,0.4226135611534118,5.551115123125783e-17,1.0,0.0,44.92985916137695,31.0,49810.98046875,0.0,374.6229248046875,1.0,278.1499938964844,281.1292724609375,299.7128601074219,302.9657592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470484375953674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665860,297.16082763671875,297.1499938964844,293.1499938964844,0.0023175913374871,-232.6828765869141,283.1503295898437,0.9990000128746032,0.3734147250652313,0.2860478460788727,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.48150634765625,0.9382076263427734,0.2598181664943695,0.2460819035768509,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4819030761719,0.8351325988769531,0.1849866360425949,0.129852756857872,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.481689453125,0.8775147795677185,0.2155468761920929,0.2046342641115188,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4827575683594,0.6998826265335083,0.1071726530790329,0.4858928322792053,282.4815673828125,284.95001220703125,301.7084045410156,296.7317199707031,299.4380187988281,297.2462158203125,282.4792785644531,1.0,0.3046198189258575,1.0,1.0,0.6421416997909546,1.0,-1.62330424785614,0.7951863408088684,0.8281179070472717,0.4184544682502746,5.551115123125783e-17,1.0,0.0,41.89471435546875,34.0,49503.5234375,0.0,358.532958984375,1.0,278.1499938964844,281.11212158203125,299.7295227050781,302.9715576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465996742248535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1996.1068115234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665920,297.16082763671875,297.1499938964844,293.1499938964844,0.0023175913374871,-232.6828765869141,283.1503295898437,0.9990000128746032,0.3734147250652313,0.2860478460788727,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.48150634765625,0.9382076263427734,0.2598181664943695,0.2460819035768509,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.4819030761719,0.8351325988769531,0.1849866360425949,0.129852756857872,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.481689453125,0.8775147795677185,0.2155468761920929,0.2046342641115188,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4827575683594,0.6998826265335083,0.1071726530790329,0.4858928322792053,282.4815673828125,284.95001220703125,301.7084045410156,296.7317199707031,299.4380187988281,297.2462158203125,282.4792785644531,1.0,0.3046198189258575,1.0,1.0,0.6421416997909546,1.0,-1.62330424785614,0.7951863408088684,0.8281179070472717,0.4184544682502746,5.551115123125783e-17,1.0,0.0,41.89471435546875,34.0,49503.5234375,0.0,358.532958984375,1.0,278.1499938964844,281.11212158203125,299.7295227050781,302.9715576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465996742248535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1996.1068115234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17665980,297.212890625,297.1499938964844,293.1499938964844,0.0022834890987724,-229.35989379882807,283.1502685546875,0.9990000128746032,0.3788462281227112,0.2755219936370849,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4650573730469,0.9544618129730223,0.2621151804924011,0.2481765896081924,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4651184082031,0.8462164402008057,0.1858563870191574,0.130411148071289,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.465087890625,0.8901000618934631,0.2165344953536987,0.2055002301931381,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.46533203125,0.7095422744750977,0.1074272394180297,0.4865965247154236,282.465087890625,284.95001220703125,301.7655639648437,296.7611389160156,299.46923828125,297.252685546875,282.4646911621094,1.0,0.3018251359462738,1.0,1.0,0.6421008706092834,1.0,-1.6157283782958984,0.7914336919784546,0.8242946863174438,0.4161299169063568,5.551115123125783e-17,1.0,0.0,39.989200592041016,52.0,49314.7109375,0.0,349.3690795898437,1.0,278.1499938964844,281.0995483398437,299.7508544921875,302.9742736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443802356719971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.0328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666040,297.212890625,297.1499938964844,293.1499938964844,0.0022834890987724,-229.35989379882807,283.1502685546875,0.9990000128746032,0.3788462281227112,0.2755219936370849,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4650573730469,0.9544618129730223,0.2621151804924011,0.2481765896081924,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4651184082031,0.8462164402008057,0.1858563870191574,0.130411148071289,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.465087890625,0.8901000618934631,0.2165344953536987,0.2055002301931381,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.46533203125,0.7095422744750977,0.1074272394180297,0.4865965247154236,282.465087890625,284.95001220703125,301.7655639648437,296.7611389160156,299.46923828125,297.252685546875,282.4646911621094,1.0,0.3018251359462738,1.0,1.0,0.6421008706092834,1.0,-1.6157283782958984,0.7914336919784546,0.8242946863174438,0.4161299169063568,5.551115123125783e-17,1.0,0.0,39.989200592041016,52.0,49314.7109375,0.0,349.3690795898437,1.0,278.1499938964844,281.0995483398437,299.7508544921875,302.9742736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443802356719971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1977.0328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
