time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666100,297.2325439453125,297.1499938964844,293.1499938964844,0.0022823105100542,-229.19940185546875,283.1502380371094,0.9990000128746032,0.3811890482902527,0.2779955863952636,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.4706115722656,0.95292329788208,0.263296514749527,0.249291181564331,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4703369140625,0.8444663882255554,0.1863049268722534,0.1307298988103866,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.470458984375,0.8881031274795532,0.2170488089323043,0.2059909552335739,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4696960449219,0.7077056169509888,0.1075833812355995,0.487330824136734,282.4705505371094,284.95001220703125,301.7953186035156,296.77685546875,299.48553466796875,297.2552185058594,282.4726867675781,1.0,0.3036475479602813,1.0,1.0,0.6420804262161255,1.0,-1.621874451637268,0.7945998907089233,0.8272745013237,0.4177371859550476,5.551115123125783e-17,1.0,0.0,40.50982666015625,52.0,49454.18359375,0.0,353.9716186523437,1.0,278.1499938964844,281.1061096191406,299.7666931152344,302.98931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433390617370605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1968.1075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666160,297.23394775390625,297.1499938964844,293.1499938964844,0.0022682675626128,-227.6443634033203,283.15020751953125,0.9990000128746032,0.381858766078949,0.2856946289539337,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.49249267578125,0.9449974298477172,0.2645266056060791,0.250478982925415,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4918212890625,0.8379429578781128,0.1867859214544296,0.1310917139053344,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4921569824219,0.8806607723236084,0.217600017786026,0.206544741988182,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4902648925781,0.7014169692993164,0.1077537164092063,0.4883033633232116,282.4923400878906,284.95001220703125,301.8257751464844,296.793212890625,299.5015869140625,297.2551574707031,282.4964599609375,1.0,0.3072635233402252,1.0,1.0,0.6417818069458008,1.0,-1.6348103284835815,0.801356852054596,0.8334535360336304,0.4215230941772461,5.551115123125783e-17,1.0,0.0,42.04718399047852,70.0,49794.62109375,0.0,364.9850769042969,1.0,278.1499938964844,281.12530517578125,299.787109375,303.021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429711818695068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1964.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666220,297.17724609375,297.1499938964844,293.1499938964844,0.0021904574241489,-219.35989379882807,283.1502685546875,0.9990000128746032,0.3771997094154358,0.3119181990623474,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5683898925781,0.91714209318161,0.2671429216861725,0.253076434135437,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5672302246094,0.8169553875923157,0.1878693401813507,0.1319525092840194,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5677795410156,0.8569597601890564,0.2188291400671005,0.2078453302383422,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5643615722656,0.6810668706893921,0.1081183329224586,0.4907785058021545,282.5682067871094,284.95001220703125,301.8886108398437,296.8275451660156,299.5323791503906,297.24920654296875,282.5751647949219,1.0,0.3187633752822876,1.0,1.0,0.6411845684051514,1.0,-1.6749666929244995,0.8221307396888733,0.8528359532356262,0.4332799613475799,5.551115123125783e-17,1.0,0.0,47.49181365966797,73.0,50891.3203125,0.0,402.123046875,1.0,278.1499938964844,281.1890869140625,299.8359375,303.1257629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447788119316101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1980.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666280,297.17724609375,297.1499938964844,293.1499938964844,0.0021904574241489,-219.35989379882807,283.1502685546875,0.9990000128746032,0.3771997094154358,0.3119181990623474,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5683898925781,0.91714209318161,0.2671429216861725,0.253076434135437,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5672302246094,0.8169553875923157,0.1878693401813507,0.1319525092840194,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5677795410156,0.8569597601890564,0.2188291400671005,0.2078453302383422,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5643615722656,0.6810668706893921,0.1081183329224586,0.4907785058021545,282.5682067871094,284.95001220703125,301.8886108398437,296.8275451660156,299.5323791503906,297.24920654296875,282.5751647949219,1.0,0.3187633752822876,1.0,1.0,0.6411845684051514,1.0,-1.6749666929244995,0.8221307396888733,0.8528359532356262,0.4332799613475799,5.551115123125783e-17,1.0,0.0,47.49181365966797,73.0,50891.3203125,0.0,402.123046875,1.0,278.1499938964844,281.1890869140625,299.8359375,303.1257629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447788119316101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1980.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666340,297.0756530761719,297.1499938964844,293.1499938964844,0.0020198046695441,-201.808334350586,283.15045166015625,0.9981922507286072,0.3672522604465484,0.3330360651016235,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.650390625,0.8968694806098938,0.2699562311172485,0.2558954358100891,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.649169921875,0.7993676066398621,0.1891569197177887,0.1329733580350875,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6498413085937,0.8390199542045593,0.2202411144971847,0.2093462496995926,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6473388671875,0.6649622321128845,0.1084390133619308,0.4933331906795501,282.6502685546875,284.95001220703125,301.9537048339844,296.86383056640625,299.5632019042969,297.24151611328125,282.6552124023437,1.0,0.3286245465278625,1.0,1.0,0.640587329864502,1.0,-1.7104822397232056,0.8405174612998962,0.8699647784233093,0.4439906775951385,5.551115123125783e-17,1.0,0.0,52.77189254760742,76.0,51907.71484375,0.0,437.5343933105469,1.0,278.1499938964844,281.25152587890625,299.8843994140625,303.2449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490958571434021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2017.6343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666400,297.0756530761719,297.1499938964844,293.1499938964844,0.0020198046695441,-201.808334350586,283.15045166015625,0.9981922507286072,0.3672522604465484,0.3330360651016235,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.650390625,0.8968694806098938,0.2699562311172485,0.2558954358100891,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.649169921875,0.7993676066398621,0.1891569197177887,0.1329733580350875,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6498413085937,0.8390199542045593,0.2202411144971847,0.2093462496995926,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6473388671875,0.6649622321128845,0.1084390133619308,0.4933331906795501,282.6502685546875,284.95001220703125,301.9537048339844,296.86383056640625,299.5632019042969,297.24151611328125,282.6552124023437,1.0,0.3286245465278625,1.0,1.0,0.640587329864502,1.0,-1.7104822397232056,0.8405174612998962,0.8699647784233093,0.4439906775951385,5.551115123125783e-17,1.0,0.0,52.77189254760742,76.0,51907.71484375,0.0,437.5343933105469,1.0,278.1499938964844,281.25152587890625,299.8843994140625,303.2449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490958571434021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2017.6343994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666460,297.025634765625,297.1499938964844,293.1499938964844,0.001915950095281,-191.3480682373047,283.1504821777344,0.9638038873672484,0.3611430525779724,0.3265138566493988,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6678161621094,0.8696985840797424,0.272514283657074,0.2586496770381927,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.667724609375,0.7741805911064148,0.1902172863483429,0.1339566856622696,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6677551269531,0.814687967300415,0.2214210927486419,0.2107954621315002,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6675109863281,0.6433666944503784,0.108364887535572,0.4946660101413727,282.66778564453125,284.95001220703125,302.02069091796875,296.9017333984375,299.59429931640625,297.2403259277344,282.6683349609375,1.0,0.3361169993877411,1.0,1.0,0.6413755416870117,1.0,-1.7098243236541748,0.8396596908569336,0.8701646327972412,0.4433343112468719,5.551115123125783e-17,1.0,0.0,60.2288818359375,79.0,51996.80078125,0.0,459.0193176269531,1.0,278.1499938964844,281.25933837890625,299.9159240722656,303.3033752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521510124206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2044.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666520,297.025634765625,297.1499938964844,293.1499938964844,0.001915950095281,-191.3480682373047,283.1504821777344,0.9638038873672484,0.3611430525779724,0.3265138566493988,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6678161621094,0.8696985840797424,0.272514283657074,0.2586496770381927,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.667724609375,0.7741805911064148,0.1902172863483429,0.1339566856622696,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6677551269531,0.814687967300415,0.2214210927486419,0.2107954621315002,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6675109863281,0.6433666944503784,0.108364887535572,0.4946660101413727,282.66778564453125,284.95001220703125,302.02069091796875,296.9017333984375,299.59429931640625,297.2403259277344,282.6683349609375,1.0,0.3361169993877411,1.0,1.0,0.6413755416870117,1.0,-1.7098243236541748,0.8396596908569336,0.8701646327972412,0.4433343112468719,5.551115123125783e-17,1.0,0.0,60.2288818359375,79.0,51996.80078125,0.0,459.0193176269531,1.0,278.1499938964844,281.25933837890625,299.9159240722656,303.3033752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521510124206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2044.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666580,297.01434326171875,297.1499938964844,293.1499938964844,0.0018564629135653,-185.3490600585937,283.1504211425781,0.9380301237106324,0.3584007024765014,0.3237562775611877,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6787109375,0.8537679314613342,0.274956464767456,0.2611976861953735,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6785583496094,0.7589907646179199,0.1911793351173401,0.1348102241754531,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6786499023437,0.7985338568687439,0.2224966883659362,0.2120565623044967,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6781311035156,0.630355715751648,0.1082820147275924,0.4953321814537048,282.6786804199219,284.95001220703125,302.0892028808594,296.9408874511719,299.6283264160156,297.243408203125,282.6796569824219,1.0,0.3423304259777069,1.0,1.0,0.6421637535095215,1.0,-1.7129111289978027,0.8407039642333984,0.8722072243690491,0.4436109662055969,5.551115123125783e-17,1.0,0.0,66.03018188476562,82.0,52132.1171875,0.0,477.7920837402344,1.0,278.1499938964844,281.2672119140625,299.9445495605469,303.3396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752693235874176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2048.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666640,297.01434326171875,297.1499938964844,293.1499938964844,0.0018564629135653,-185.3490600585937,283.1504211425781,0.9380301237106324,0.3584007024765014,0.3237562775611877,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6787109375,0.8537679314613342,0.274956464767456,0.2611976861953735,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6785583496094,0.7589907646179199,0.1911793351173401,0.1348102241754531,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6786499023437,0.7985338568687439,0.2224966883659362,0.2120565623044967,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6781311035156,0.630355715751648,0.1082820147275924,0.4953321814537048,282.6786804199219,284.95001220703125,302.0892028808594,296.9408874511719,299.6283264160156,297.243408203125,282.6796569824219,1.0,0.3423304259777069,1.0,1.0,0.6421637535095215,1.0,-1.7129111289978027,0.8407039642333984,0.8722072243690491,0.4436109662055969,5.551115123125783e-17,1.0,0.0,66.03018188476562,82.0,52132.1171875,0.0,477.7920837402344,1.0,278.1499938964844,281.2672119140625,299.9445495605469,303.3396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752693235874176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2048.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666700,297.0130615234375,297.1499938964844,293.1499938964844,0.0018243879312649,-182.11083984375,283.150390625,0.9278315901756288,0.3574130237102508,0.3228954970836639,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6856689453125,0.8480600118637085,0.2761708796024322,0.2624385058879852,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6854858398437,0.7534286379814148,0.1916434913873672,0.1352073550224304,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6855773925781,0.7923290729522705,0.2230205535888672,0.2126496583223343,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.68505859375,0.6254847645759583,0.1082704663276672,0.4956936836242676,282.6856384277344,284.95001220703125,302.1239013671875,296.9608154296875,299.6455078125,297.244873046875,282.6866760253906,1.0,0.3450534641742706,1.0,1.0,0.6425579190254211,1.0,-1.714989423751831,0.8414961099624634,0.8734933137893677,0.4439107179641723,5.551115123125783e-17,1.0,0.0,68.5118408203125,82.0,52216.2421875,0.0,486.3111877441406,1.0,278.1499938964844,281.2721862792969,299.9619445800781,303.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525888085365295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2047.8895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666760,297.0125732421875,297.1499938964844,293.1499938964844,0.0017907646251842,-178.71649169921875,283.150390625,0.918856143951416,0.3564964830875397,0.3221215009689331,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6932067871094,0.8432270884513855,0.2773904502391815,0.2636754214763641,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.6929931640625,0.7486656308174133,0.1921071708202362,0.1355974674224853,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6930847167969,0.7869441509246826,0.2235440015792846,0.2132337838411331,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6925048828125,0.6211946606636047,0.108276255428791,0.4961040616035461,282.6931457519531,284.95001220703125,302.1588439941406,296.98095703125,299.6634826660156,297.2462158203125,282.6942749023437,1.0,0.3476116955280304,1.0,1.0,0.6425279974937439,1.0,-1.717207670211792,0.8426294922828674,0.8745782375335693,0.4445236325263977,5.551115123125783e-17,1.0,0.0,70.82645416259766,70.0,52309.54296875,0.0,494.4493713378906,1.0,278.1499938964844,281.2777099609375,299.980712890625,303.38482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524473071098328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2046.6612548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666820,297.0129699707031,297.1499938964844,293.1499938964844,0.0017292662523686,-172.5126190185547,283.1503601074219,0.918809175491333,0.354796826839447,0.3205322325229645,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7069091796875,0.8468567728996277,0.2798620462417602,0.2659727334976196,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7067565917969,0.7509550452232361,0.1930581331253051,0.1362396776676178,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70684814453125,0.789483368396759,0.2246106564998626,0.2142132222652435,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.70635986328125,0.6221869587898254,0.10834302008152,0.4962078034877777,282.7068786621094,284.95001220703125,302.2292175292969,297.0216064453125,299.6997375488281,297.24871826171875,282.7077941894531,1.0,0.3470571041107178,1.0,1.0,0.6424681544303894,1.0,-1.7201300859451294,0.8441615700721741,0.8759684562683105,0.4453660249710083,5.551115123125783e-17,1.0,0.0,70.39529418945312,58.0,52468.53515625,0.0,495.0100708007813,1.0,278.1499938964844,281.287353515625,300.0201416015625,303.43426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521206736564636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2043.8258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666880,297.0129699707031,297.1499938964844,293.1499938964844,0.0017292662523686,-172.5126190185547,283.1503601074219,0.918809175491333,0.354796826839447,0.3205322325229645,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7069091796875,0.8468567728996277,0.2798620462417602,0.2659727334976196,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7067565917969,0.7509550452232361,0.1930581331253051,0.1362396776676178,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.70684814453125,0.789483368396759,0.2246106564998626,0.2142132222652435,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.70635986328125,0.6221869587898254,0.10834302008152,0.4962078034877777,282.7068786621094,284.95001220703125,302.2292175292969,297.0216064453125,299.6997375488281,297.24871826171875,282.7077941894531,1.0,0.3470571041107178,1.0,1.0,0.6424681544303894,1.0,-1.7201300859451294,0.8441615700721741,0.8759684562683105,0.4453660249710083,5.551115123125783e-17,1.0,0.0,70.39529418945312,58.0,52468.53515625,0.0,495.0100708007813,1.0,278.1499938964844,281.287353515625,300.0201416015625,303.43426513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521206736564636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2043.8258056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17666940,297.0150756835937,297.1499938964844,293.1499938964844,0.0016696270322427,-166.50033569335938,283.1503295898437,0.9333679676055908,0.3532733917236328,0.3189720809459686,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.72027587890625,0.8618087768554688,0.2824616134166717,0.2682385444641113,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.71954345703125,0.7632830739021301,0.1941449046134948,0.1368618160486221,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7201538085937,0.8030515313148499,0.22579225897789,0.2151467502117157,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7196044921875,0.6311478018760681,0.1085743457078933,0.496333509683609,282.72021484375,284.95001220703125,302.29998779296875,297.0625305175781,299.7364196777344,297.251708984375,282.7210998535156,1.0,0.3428628444671631,1.0,1.0,0.6424082517623901,1.0,-1.7229962348937988,0.8456661701202393,0.8773301243782043,0.4461905062198639,5.551115123125783e-17,1.0,0.0,66.05231475830078,46.0,52629.12890625,0.0,484.0626220703125,1.0,278.1499938964844,281.2969665527344,300.060791015625,303.4851989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517656087875366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2040.7457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667000,297.0150756835937,297.1499938964844,293.1499938964844,0.0016696270322427,-166.50033569335938,283.1503295898437,0.9333679676055908,0.3532733917236328,0.3189720809459686,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.72027587890625,0.8618087768554688,0.2824616134166717,0.2682385444641113,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.71954345703125,0.7632830739021301,0.1941449046134948,0.1368618160486221,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7201538085937,0.8030515313148499,0.22579225897789,0.2151467502117157,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7196044921875,0.6311478018760681,0.1085743457078933,0.496333509683609,282.72021484375,284.95001220703125,302.29998779296875,297.0625305175781,299.7364196777344,297.251708984375,282.7210998535156,1.0,0.3428628444671631,1.0,1.0,0.6424082517623901,1.0,-1.7229962348937988,0.8456661701202393,0.8773301243782043,0.4461905062198639,5.551115123125783e-17,1.0,0.0,66.05231475830078,46.0,52629.12890625,0.0,484.0626220703125,1.0,278.1499938964844,281.2969665527344,300.060791015625,303.4851989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517656087875366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2040.7457275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667060,297.01788330078125,297.1499938964844,293.1499938964844,0.0016168323345482,-161.18235778808594,283.1503295898437,0.9593955278396606,0.3518496751785278,0.3174234330654144,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7319641113281,0.8874001502990723,0.2850478887557983,0.2703902125358581,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7318115234375,0.7848578095436096,0.1951903253793716,0.1373830586671829,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7318725585937,0.8247718811035156,0.2269455939531326,0.2159531265497207,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7314147949219,0.6470940709114075,0.1088132038712501,0.4960316121578216,282.73193359375,284.95001220703125,302.3707580566406,297.10333251953125,299.77252197265625,297.2537841796875,282.7327575683594,1.0,0.336156964302063,1.0,1.0,0.6423994898796082,1.0,-1.7249517440795898,0.8466750979423523,0.8782766461372375,0.4467208087444305,5.551115123125783e-17,1.0,0.0,59.33393478393555,34.0,52768.84375,0.0,465.5445861816406,1.0,278.1499938964844,281.30535888671875,300.1014404296875,303.53533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751387357711792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2037.4656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667120,297.01788330078125,297.1499938964844,293.1499938964844,0.0016168323345482,-161.18235778808594,283.1503295898437,0.9593955278396606,0.3518496751785278,0.3174234330654144,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7319641113281,0.8874001502990723,0.2850478887557983,0.2703902125358581,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7318115234375,0.7848578095436096,0.1951903253793716,0.1373830586671829,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7318725585937,0.8247718811035156,0.2269455939531326,0.2159531265497207,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7314147949219,0.6470940709114075,0.1088132038712501,0.4960316121578216,282.73193359375,284.95001220703125,302.3707580566406,297.10333251953125,299.77252197265625,297.2537841796875,282.7327575683594,1.0,0.336156964302063,1.0,1.0,0.6423994898796082,1.0,-1.7249517440795898,0.8466750979423523,0.8782766461372375,0.4467208087444305,5.551115123125783e-17,1.0,0.0,59.33393478393555,34.0,52768.84375,0.0,465.5445861816406,1.0,278.1499938964844,281.30535888671875,300.1014404296875,303.53533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751387357711792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2037.4656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667180,297.0212707519531,297.1499938964844,293.1499938964844,0.0015638924669474,-155.85255432128906,283.1502990722656,0.9936323165893556,0.3505259156227112,0.3159020543098449,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7438049316406,0.9297564625740052,0.2877072393894195,0.2725459635257721,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74365234375,0.8183045983314514,0.1963148266077041,0.1379075646400451,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74371337890625,0.8578194379806519,0.2281665354967117,0.2167559117078781,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7432556152344,0.6741823554039001,0.1091434583067894,0.4958329498767853,282.7437744140625,284.95001220703125,302.441162109375,297.14373779296875,299.8085021972656,297.2559814453125,282.74462890625,1.0,0.3276335895061493,1.0,1.0,0.6423906683921814,1.0,-1.7270691394805908,0.8477635383605957,0.8793055415153503,0.447301834821701,5.551115123125783e-17,1.0,0.0,50.90232467651367,25.0,52913.1171875,0.0,442.0435791015625,1.0,278.1499938964844,281.31396484375,300.14178466796875,303.5850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509932518005371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2034.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667240,297.0212707519531,297.1499938964844,293.1499938964844,0.0015638924669474,-155.85255432128906,283.1502990722656,0.9936323165893556,0.3505259156227112,0.3159020543098449,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7438049316406,0.9297564625740052,0.2877072393894195,0.2725459635257721,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74365234375,0.8183045983314514,0.1963148266077041,0.1379075646400451,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.74371337890625,0.8578194379806519,0.2281665354967117,0.2167559117078781,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7432556152344,0.6741823554039001,0.1091434583067894,0.4958329498767853,282.7437744140625,284.95001220703125,302.441162109375,297.14373779296875,299.8085021972656,297.2559814453125,282.74462890625,1.0,0.3276335895061493,1.0,1.0,0.6423906683921814,1.0,-1.7270691394805908,0.8477635383605957,0.8793055415153503,0.447301834821701,5.551115123125783e-17,1.0,0.0,50.90232467651367,25.0,52913.1171875,0.0,442.0435791015625,1.0,278.1499938964844,281.31396484375,300.14178466796875,303.5850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509932518005371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2034.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667300,297.03375244140625,297.1499938964844,293.1499938964844,0.0015389445470646,-153.3891143798828,283.1502990722656,0.9990000128746032,0.3509599566459656,0.3071938455104828,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.73931884765625,0.9506329894065856,0.289021372795105,0.2736667990684509,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.739501953125,0.8327937722206116,0.1968653798103332,0.1382037103176117,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7394104003906,0.8740391135215759,0.2287633717060089,0.217200681567192,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73980712890625,0.6873770356178284,0.1093241423368454,0.4960281550884247,282.7393798828125,284.95001220703125,302.4761047363281,297.1636657714844,299.82623291015625,297.2577819824219,282.7381591796875,1.0,0.3230145871639251,1.0,1.0,0.642386257648468,1.0,-1.7188366651535034,0.8435717225074768,0.8752649426460266,0.4450188875198364,5.551115123125783e-17,1.0,0.0,47.53155899047852,25.0,52780.55078125,0.0,427.3644714355469,1.0,278.1499938964844,281.3076477050781,300.1605834960937,303.6025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750596821308136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2030.6168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667360,297.0618591308594,297.1499938964844,293.1499938964844,0.0015326862921938,-152.84588623046875,283.1502380371094,0.9990000128746032,0.3529993593692779,0.292595624923706,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.72149658203125,0.9683221578598022,0.2902968823909759,0.2747863233089447,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7220458984375,0.846233606338501,0.1973822712898254,0.1385012865066528,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7218017578125,0.8892771005630493,0.229325845837593,0.2176467776298523,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.723388671875,0.6995623707771301,0.1095172315835952,0.4963738024234772,282.7216796875,284.95001220703125,302.51080322265625,297.1833801269531,299.8440856933594,297.26031494140625,282.7183532714844,1.0,0.3179713785648346,1.0,1.0,0.642303466796875,1.0,-1.704222559928894,0.836223304271698,0.867999255657196,0.4408542811870575,5.551115123125783e-17,1.0,0.0,44.63097381591797,28.0,52479.94140625,0.0,410.40826416015625,1.0,278.1499938964844,281.29083251953125,300.1771850585937,303.6086730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497966885566711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2023.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667420,297.1437072753906,297.1499938964844,293.1499938964844,0.001532815163955,-152.99839782714844,283.1501770019531,0.9990000128746032,0.3602061569690704,0.2724327445030212,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6885070800781,0.9913838505744934,0.2927884459495544,0.2770189046859741,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6888122558594,0.8674401640892029,0.1983594447374344,0.1390981674194336,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.68865966796875,0.9131810665130616,0.2303938716650009,0.2185394018888473,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6896057128906,0.7175843715667725,0.1100088730454444,0.4977931380271911,282.6885986328125,284.95001220703125,302.5793151855469,297.2218933105469,299.8807373046875,297.2666931152344,282.6869506835937,1.0,0.3118938505649566,1.0,1.0,0.6421380043029785,1.0,-1.686172604560852,0.8272457122802734,0.8589268922805786,0.4355823397636413,5.551115123125783e-17,1.0,0.0,40.875587463378906,46.0,52074.109375,0.0,389.4237976074219,1.0,278.1499938964844,281.2653503417969,300.2084350585937,303.6115417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469792366027832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667480,297.1437072753906,297.1499938964844,293.1499938964844,0.001532815163955,-152.99839782714844,283.1501770019531,0.9990000128746032,0.3602061569690704,0.2724327445030212,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6885070800781,0.9913838505744934,0.2927884459495544,0.2770189046859741,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6888122558594,0.8674401640892029,0.1983594447374344,0.1390981674194336,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.68865966796875,0.9131810665130616,0.2303938716650009,0.2185394018888473,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6896057128906,0.7175843715667725,0.1100088730454444,0.4977931380271911,282.6885986328125,284.95001220703125,302.5793151855469,297.2218933105469,299.8807373046875,297.2666931152344,282.6869506835937,1.0,0.3118938505649566,1.0,1.0,0.6421380043029785,1.0,-1.686172604560852,0.8272457122802734,0.8589268922805786,0.4355823397636413,5.551115123125783e-17,1.0,0.0,40.875587463378906,46.0,52074.109375,0.0,389.4237976074219,1.0,278.1499938964844,281.2653503417969,300.2084350585937,303.6115417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469792366027832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667540,297.2061767578125,297.1499938964844,293.1499938964844,0.0014982441207394,-149.49313354492188,283.1501770019531,0.9990000128746032,0.3665242791175842,0.2738682627677917,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6996765136719,0.9923015832901,0.2953984439373016,0.279469221830368,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6986083984375,0.867466926574707,0.1994180828332901,0.1398440599441528,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6993713378906,0.9131032228469848,0.2315635681152343,0.2196412682533264,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.69757080078125,0.7177078127861023,0.1106485351920127,0.500685453414917,282.6994934082031,284.95001220703125,302.64630126953125,297.2590026855469,299.91796875,297.2730407714844,282.7025146484375,1.0,0.3144271373748779,1.0,1.0,0.641972541809082,1.0,-1.6965163946151731,0.8326479196548462,0.8638685345649719,0.4384789168834686,5.551115123125783e-17,1.0,0.0,41.31494522094727,64.0,52331.6484375,0.0,396.4566650390625,1.0,278.1499938964844,281.2776794433594,300.24822998046875,303.6491394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445827126502991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1978.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667600,297.2061767578125,297.1499938964844,293.1499938964844,0.0014982441207394,-149.49313354492188,283.1501770019531,0.9990000128746032,0.3665242791175842,0.2738682627677917,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6996765136719,0.9923015832901,0.2953984439373016,0.279469221830368,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6986083984375,0.867466926574707,0.1994180828332901,0.1398440599441528,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6993713378906,0.9131032228469848,0.2315635681152343,0.2196412682533264,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.69757080078125,0.7177078127861023,0.1106485351920127,0.500685453414917,282.6994934082031,284.95001220703125,302.64630126953125,297.2590026855469,299.91796875,297.2730407714844,282.7025146484375,1.0,0.3144271373748779,1.0,1.0,0.641972541809082,1.0,-1.6965163946151731,0.8326479196548462,0.8638685345649719,0.4384789168834686,5.551115123125783e-17,1.0,0.0,41.31494522094727,64.0,52331.6484375,0.0,396.4566650390625,1.0,278.1499938964844,281.2776794433594,300.24822998046875,303.6491394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445827126502991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1978.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667660,297.1921081542969,297.1499938964844,293.1499938964844,0.0013824376510456,-137.68740844726562,283.1502990722656,0.9990000128746032,0.3658797740936279,0.2943420112133026,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76287841796875,0.974668025970459,0.2981129288673401,0.2821061015129089,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.76177978515625,0.8488271236419678,0.2005007714033126,0.1406656205654144,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7622375488281,0.8919869065284729,0.2328023314476013,0.2208965271711349,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7591247558594,0.7017422914505005,0.1111849769949913,0.5037432909011841,282.76251220703125,284.95001220703125,302.7113952636719,297.2943725585937,299.9508056640625,297.2694091796875,282.7686767578125,1.0,0.32371386885643,1.0,1.0,0.6415375471115112,1.0,-1.7304165363311768,0.8501250147819519,0.8802914619445801,0.4485166668891907,5.551115123125783e-17,1.0,0.0,45.47169494628906,82.0,53256.0703125,0.0,428.0475158691406,1.0,278.1499938964844,281.3308410644531,300.2978210449219,303.7429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452508211135864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1984.5069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667720,297.1921081542969,297.1499938964844,293.1499938964844,0.0013824376510456,-137.68740844726562,283.1502990722656,0.9990000128746032,0.3658797740936279,0.2943420112133026,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.76287841796875,0.974668025970459,0.2981129288673401,0.2821061015129089,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.76177978515625,0.8488271236419678,0.2005007714033126,0.1406656205654144,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7622375488281,0.8919869065284729,0.2328023314476013,0.2208965271711349,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7591247558594,0.7017422914505005,0.1111849769949913,0.5037432909011841,282.76251220703125,284.95001220703125,302.7113952636719,297.2943725585937,299.9508056640625,297.2694091796875,282.7686767578125,1.0,0.32371386885643,1.0,1.0,0.6415375471115112,1.0,-1.7304165363311768,0.8501250147819519,0.8802914619445801,0.4485166668891907,5.551115123125783e-17,1.0,0.0,45.47169494628906,82.0,53256.0703125,0.0,428.0475158691406,1.0,278.1499938964844,281.3308410644531,300.2978210449219,303.7429504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452508211135864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1984.5069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667780,297.0971069335937,297.1499938964844,293.1499938964844,0.0011421651579439,-113.4396514892578,283.1506042480469,0.995141625404358,0.3567920625209808,0.3237534761428833,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8611145019531,0.9393033981323242,0.3010256588459015,0.2850695252418518,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597412109375,0.8205511569976807,0.2017803192138672,0.1417184472084045,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8603210449219,0.859928548336029,0.2342328131198883,0.2224655896425247,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.6751539707183838,0.1116335615515708,0.5071696639060974,282.8607482910156,284.95001220703125,302.77423095703125,297.3276062011719,299.9803161621094,297.2601623535156,282.8677062988281,1.0,0.3381202220916748,1.0,1.0,0.6411025524139404,1.0,-1.7781596183776855,0.8746116757392883,0.9035479426383972,0.4627595841884613,5.551115123125783e-17,1.0,0.0,53.17424392700195,85.0,54576.07421875,0.0,479.6651306152344,1.0,278.1499938964844,281.4095458984375,300.3468322753906,303.8717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492566108703613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2019.0233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667840,297.0971069335937,297.1499938964844,293.1499938964844,0.0011421651579439,-113.4396514892578,283.1506042480469,0.995141625404358,0.3567920625209808,0.3237534761428833,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8611145019531,0.9393033981323242,0.3010256588459015,0.2850695252418518,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597412109375,0.8205511569976807,0.2017803192138672,0.1417184472084045,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8603210449219,0.859928548336029,0.2342328131198883,0.2224655896425247,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.6751539707183838,0.1116335615515708,0.5071696639060974,282.8607482910156,284.95001220703125,302.77423095703125,297.3276062011719,299.9803161621094,297.2601623535156,282.8677062988281,1.0,0.3381202220916748,1.0,1.0,0.6411025524139404,1.0,-1.7781596183776855,0.8746116757392883,0.9035479426383972,0.4627595841884613,5.551115123125783e-17,1.0,0.0,53.17424392700195,85.0,54576.07421875,0.0,479.6651306152344,1.0,278.1499938964844,281.4095458984375,300.3468322753906,303.8717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492566108703613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2019.0233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17667900,297.0589904785156,297.1499938964844,293.1499938964844,0.0010537810157984,-104.60987091064452,283.1506652832031,0.9682635068893432,0.3526727259159088,0.3196298778057098,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807678222656,0.912102222442627,0.3024273812770843,0.2866505980491638,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805236816406,0.7999368906021118,0.2023899555206298,0.1423282027244568,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.880615234375,0.8387235403060913,0.2349114120006561,0.2233580648899078,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796691894531,0.6570210456848145,0.1117044761776924,0.5088288187980652,282.8807067871094,284.95001220703125,302.8046875,297.3433532714844,299.9933776855469,297.2555236816406,282.8818054199219,1.0,0.343445211648941,1.0,1.0,0.640885055065155,1.0,-1.777318835258484,0.8742814064025879,0.903037428855896,0.4628845751285553,5.551115123125783e-17,1.0,0.0,58.89947891235352,85.0,54663.1171875,0.0,496.8873901367188,1.0,278.1499938964844,281.4185791015625,300.3648376464844,303.91680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516027688980103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2039.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
