time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667960,297.04071044921875,297.1499938964844,293.1499938964844,0.0010222543496638,-101.46336364746094,283.1506042480469,0.9461179971694946,0.3502789437770843,0.3169647455215454,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88677978515625,0.8955287337303162,0.3037539422512054,0.2881162166595459,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866271972656,0.7854635715484619,0.2029546201229095,0.1428718566894531,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8866882324219,0.8248639106750488,0.235538974404335,0.224155768752098,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88623046875,0.6451182961463928,0.1117227971553802,0.5098968148231506,282.88671875,284.95001220703125,302.8344421386719,297.35845947265625,300.0068359375,297.25457763671875,282.8875427246094,1.0,0.3481597602367401,1.0,1.0,0.6413614749908447,1.0,-1.7787708044052124,0.874717116355896,0.9040536284446716,0.4629903733730316,5.551115123125783e-17,1.0,0.0,63.53152084350586,88.0,54729.8046875,0.0,511.84222412109375,1.0,278.1499938964844,281.422607421875,300.3759765625,303.9396057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531141042709351,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2052.452880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668020,297.0268249511719,297.1499938964844,293.1499938964844,0.000963450234849,-95.5918197631836,283.1504821777344,0.9134568572044371,0.3474616110324859,0.3141090273857116,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89959716796875,0.8735600709915161,0.3062833547592163,0.2908399999141693,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994140625,0.765670895576477,0.2040078192949295,0.1438469439744949,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8995056152344,0.8049768209457397,0.2367047667503357,0.2255857139825821,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89898681640625,0.629081666469574,0.1117276847362518,0.511397123336792,282.8995361328125,284.95001220703125,302.8916015625,297.38653564453125,300.0335998535156,297.2552795410156,282.9005432128906,1.0,0.356167584657669,1.0,1.0,0.6423143744468689,1.0,-1.7833012342453003,0.8763492107391357,0.9069519639015198,0.463629812002182,5.551115123125783e-17,1.0,0.0,71.25421905517578,91.0,54885.39453125,0.0,538.2268676757812,1.0,278.1499938964844,281.43182373046875,300.3944396972656,303.970458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545722126960754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2065.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668080,297.0268249511719,297.1499938964844,293.1499938964844,0.000963450234849,-95.5918197631836,283.1504821777344,0.9134568572044371,0.3474616110324859,0.3141090273857116,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.89959716796875,0.8735600709915161,0.3062833547592163,0.2908399999141693,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8994140625,0.765670895576477,0.2040078192949295,0.1438469439744949,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8995056152344,0.8049768209457397,0.2367047667503357,0.2255857139825821,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89898681640625,0.629081666469574,0.1117276847362518,0.511397123336792,282.8995361328125,284.95001220703125,302.8916015625,297.38653564453125,300.0335998535156,297.2552795410156,282.9005432128906,1.0,0.356167584657669,1.0,1.0,0.6423143744468689,1.0,-1.7833012342453003,0.8763492107391357,0.9069519639015198,0.463629812002182,5.551115123125783e-17,1.0,0.0,71.25421905517578,91.0,54885.39453125,0.0,538.2268676757812,1.0,278.1499938964844,281.43182373046875,300.3944396972656,303.970458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545722126960754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2065.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668140,297.02459716796875,297.1499938964844,293.1499938964844,0.0009018181590363,-89.43890380859375,283.1504211425781,0.893948495388031,0.345669150352478,0.3125927746295929,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145202636719,0.8598797917366028,0.3087701201438904,0.2934343218803406,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145812988281,0.7532369494438171,0.2050598412752151,0.1447597444057464,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9143981933594,0.7912081480026245,0.2378513216972351,0.2269147038459777,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140014648437,0.6185476183891296,0.1118022799491882,0.5128171443939209,282.9144592285156,284.95001220703125,302.94537353515625,297.4114990234375,300.0589904785156,297.25653076171875,282.9154968261719,1.0,0.3626530766487121,1.0,1.0,0.6432672142982483,1.0,-1.788992166519165,0.8785699009895325,0.9104222655296326,0.4646202027797699,5.551115123125783e-17,1.0,0.0,77.3618392944336,94.0,55063.35546875,0.0,560.613037109375,1.0,278.1499938964844,281.44244384765625,300.4149475097656,304.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551113963127136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2069.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668200,297.02459716796875,297.1499938964844,293.1499938964844,0.0009018181590363,-89.43890380859375,283.1504211425781,0.893948495388031,0.345669150352478,0.3125927746295929,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145202636719,0.8598797917366028,0.3087701201438904,0.2934343218803406,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9145812988281,0.7532369494438171,0.2050598412752151,0.1447597444057464,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9143981933594,0.7912081480026245,0.2378513216972351,0.2269147038459777,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140014648437,0.6185476183891296,0.1118022799491882,0.5128171443939209,282.9144592285156,284.95001220703125,302.94537353515625,297.4114990234375,300.0589904785156,297.25653076171875,282.9154968261719,1.0,0.3626530766487121,1.0,1.0,0.6432672142982483,1.0,-1.788992166519165,0.8785699009895325,0.9104222655296326,0.4646202027797699,5.551115123125783e-17,1.0,0.0,77.3618392944336,94.0,55063.35546875,0.0,560.613037109375,1.0,278.1499938964844,281.44244384765625,300.4149475097656,304.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551113963127136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2069.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668260,297.02490234375,297.1499938964844,293.1499938964844,0.0008433546172454,-83.6064453125,283.150390625,0.8798235058784485,0.3441124260425567,0.3113481402397156,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.8503536581993103,0.3111763596534729,0.2959030568599701,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.7444231510162354,0.2060267329216003,0.1455859988927841,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9288635253906,0.7811878323554993,0.2389253824949264,0.2281294167041778,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283142089844,0.6101803779602051,0.1118653640151023,0.5139936804771423,282.92889404296875,284.95001220703125,302.995361328125,297.4330749511719,300.0834350585937,297.25653076171875,282.9299011230469,1.0,0.368084579706192,1.0,1.0,0.6434551477432251,1.0,-1.794325351715088,0.8811251521110535,0.9132001996040344,0.466023176908493,5.551115123125783e-17,1.0,0.0,82.48079681396484,97.0,55235.85546875,0.0,579.8706665039062,1.0,278.1499938964844,281.4527587890625,300.4355163574219,304.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555553913116455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2073.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668320,297.02490234375,297.1499938964844,293.1499938964844,0.0008433546172454,-83.6064453125,283.150390625,0.8798235058784485,0.3441124260425567,0.3113481402397156,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.928955078125,0.8503536581993103,0.3111763596534729,0.2959030568599701,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.7444231510162354,0.2060267329216003,0.1455859988927841,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9288635253906,0.7811878323554993,0.2389253824949264,0.2281294167041778,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283142089844,0.6101803779602051,0.1118653640151023,0.5139936804771423,282.92889404296875,284.95001220703125,302.995361328125,297.4330749511719,300.0834350585937,297.25653076171875,282.9299011230469,1.0,0.368084579706192,1.0,1.0,0.6434551477432251,1.0,-1.794325351715088,0.8811251521110535,0.9132001996040344,0.466023176908493,5.551115123125783e-17,1.0,0.0,82.48079681396484,97.0,55235.85546875,0.0,579.8706665039062,1.0,278.1499938964844,281.4527587890625,300.4355163574219,304.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555553913116455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2073.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668380,297.0261535644531,297.1499938964844,293.1499938964844,0.000787002092693,-77.98877716064453,283.1503601074219,0.8687032461166382,0.3426577746868133,0.3101891577243805,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9430236816406,0.8433776497840881,0.3135705292224884,0.2983302175998688,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.7378284335136414,0.2069960683584213,0.1463869661092758,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94293212890625,0.7735949158668518,0.2400026023387909,0.2293145507574081,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9423828125,0.6032916307449341,0.111968383193016,0.515221357345581,282.9429626464844,284.95001220703125,303.04119873046875,297.4508972167969,300.105712890625,297.2561340332031,282.9439392089844,1.0,0.3728175461292267,1.0,1.0,0.6436431407928467,1.0,-1.7997074127197266,0.8837228417396545,0.915984570980072,0.4674555957317352,5.551115123125783e-17,1.0,0.0,86.9034423828125,85.0,55403.00390625,0.0,597.1395263671875,1.0,278.1499938964844,281.4627685546875,300.4533996582031,304.0628662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560725808143616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2078.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668440,297.0261535644531,297.1499938964844,293.1499938964844,0.000787002092693,-77.98877716064453,283.1503601074219,0.8687032461166382,0.3426577746868133,0.3101891577243805,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9430236816406,0.8433776497840881,0.3135705292224884,0.2983302175998688,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9428405761719,0.7378284335136414,0.2069960683584213,0.1463869661092758,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94293212890625,0.7735949158668518,0.2400026023387909,0.2293145507574081,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9423828125,0.6032916307449341,0.111968383193016,0.515221357345581,282.9429626464844,284.95001220703125,303.04119873046875,297.4508972167969,300.105712890625,297.2561340332031,282.9439392089844,1.0,0.3728175461292267,1.0,1.0,0.6436431407928467,1.0,-1.7997074127197266,0.8837228417396545,0.915984570980072,0.4674555957317352,5.551115123125783e-17,1.0,0.0,86.9034423828125,85.0,55403.00390625,0.0,597.1395263671875,1.0,278.1499938964844,281.4627685546875,300.4533996582031,304.0628662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560725808143616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2078.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668500,297.0269775390625,297.1499938964844,293.1499938964844,0.000762591662351,-75.556884765625,283.1503295898437,0.8679012656211853,0.3419552445411682,0.3095535039901733,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9491271972656,0.8442010879516602,0.3147668540477752,0.2994602918624878,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.948974609375,0.7382007837295532,0.2074848860502243,0.1467287093400955,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.94903564453125,0.7739946842193604,0.2405451834201812,0.2298277467489242,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9486083984375,0.6032528281211853,0.1120316758751869,0.5154955387115479,282.9490661621094,284.95001220703125,303.0624389648437,297.45831298828125,300.1160583496094,297.255859375,282.9498291015625,1.0,0.3728378117084503,1.0,1.0,0.6437371373176575,1.0,-1.801656723022461,0.8846432566642761,0.9170134663581848,0.4679657220840454,5.551115123125783e-17,1.0,0.0,87.04027557373047,85.0,55467.8359375,0.0,598.9249877929688,1.0,278.1499938964844,281.466796875,300.4612121582031,304.0761108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563911080360413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2080.993896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668560,297.028076171875,297.1499938964844,293.1499938964844,0.0007430645055137,-73.61225891113281,283.1502990722656,0.8699766993522644,0.3412840366363525,0.3088951408863067,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95391845703125,0.8476722240447998,0.3159669041633606,0.3005411624908447,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.95379638671875,0.7408198714256287,0.2079841643571853,0.1470382660627365,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9538269042969,0.7769636511802673,0.2410972267389297,0.2302966862916946,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9534912109375,0.605333149433136,0.1121133118867874,0.5155973434448242,282.953857421875,284.95001220703125,303.0824890136719,297.46466064453125,300.1256408691406,297.255615234375,282.9544982910156,1.0,0.3718137741088867,1.0,1.0,0.6438700556755066,1.0,-1.8032212257385247,0.885345995426178,0.9178752303123474,0.468329519033432,5.551115123125783e-17,1.0,0.0,85.8706283569336,73.0,55518.71484375,0.0,596.4322509765625,1.0,278.1499938964844,281.46990966796875,300.46759033203125,304.08697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566868662834167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2083.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668620,297.0308532714844,297.1499938964844,293.1499938964844,0.0007108518620952,-70.40570831298828,283.1502685546875,0.8801931142807007,0.3400232195854187,0.3075622916221618,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9616394042969,0.8603678345680237,0.3183775246143341,0.3026172816753387,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615478515625,0.7509081363677979,0.2090124934911728,0.1476074010133743,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.7883538007736206,0.2422295212745666,0.2311650961637497,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9613342285156,0.6137058138847351,0.1123304814100265,0.5155855417251587,282.96160888671875,284.95001220703125,303.118896484375,297.4740295410156,300.1429443359375,297.25506591796875,282.96209716796875,1.0,0.3674838840961456,1.0,1.0,0.6441359519958496,1.0,-1.8058260679244995,0.8864830136299133,0.9193430542945862,0.4688951969146728,5.551115123125783e-17,1.0,0.0,81.10926818847656,61.0,55599.30078125,0.0,583.6200561523438,1.0,278.1499938964844,281.4748229980469,300.476806640625,304.1033020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572388052940369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668680,297.0308532714844,297.1499938964844,293.1499938964844,0.0007108518620952,-70.40570831298828,283.1502685546875,0.8801931142807007,0.3400232195854187,0.3075622916221618,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9616394042969,0.8603678345680237,0.3183775246143341,0.3026172816753387,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9615478515625,0.7509081363677979,0.2090124934911728,0.1476074010133743,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96160888671875,0.7883538007736206,0.2422295212745666,0.2311650961637497,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9613342285156,0.6137058138847351,0.1123304814100265,0.5155855417251587,282.96160888671875,284.95001220703125,303.118896484375,297.4740295410156,300.1429443359375,297.25506591796875,282.96209716796875,1.0,0.3674838840961456,1.0,1.0,0.6441359519958496,1.0,-1.8058260679244995,0.8864830136299133,0.9193430542945862,0.4688951969146728,5.551115123125783e-17,1.0,0.0,81.10926818847656,61.0,55599.30078125,0.0,583.6200561523438,1.0,278.1499938964844,281.4748229980469,300.476806640625,304.1033020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572388052940369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2088.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668740,297.0343322753906,297.1499938964844,293.1499938964844,0.0006827371544204,-67.60830688476562,283.1502380371094,0.8983935117721558,0.3388702273368835,0.3062380850315094,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.881046712398529,0.3208311200141907,0.3046445846557617,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681396484375,0.7678150534629822,0.2101253122091293,0.1481662541627884,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.80685955286026,0.2434316426515579,0.2320090234279632,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96807861328125,0.6265300512313843,0.1126526147127151,0.5156171917915344,282.96832275390625,284.95001220703125,303.1499938964844,297.4786682128906,300.15771484375,297.2547912597656,282.9687194824219,1.0,0.3609219789505005,1.0,1.0,0.6444017887115479,1.0,-1.8083930015563965,0.887602686882019,0.9207902550697328,0.4694444835186004,5.551115123125783e-17,1.0,0.0,73.99252319335938,49.0,55667.48828125,0.0,563.4918823242188,1.0,278.1499938964844,281.4789733886719,300.48150634765625,304.1138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578001618385315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668800,297.0343322753906,297.1499938964844,293.1499938964844,0.0006827371544204,-67.60830688476562,283.1502380371094,0.8983935117721558,0.3388702273368835,0.3062380850315094,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9683532714844,0.881046712398529,0.3208311200141907,0.3046445846557617,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681396484375,0.7678150534629822,0.2101253122091293,0.1481662541627884,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9682922363281,0.80685955286026,0.2434316426515579,0.2320090234279632,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96807861328125,0.6265300512313843,0.1126526147127151,0.5156171917915344,282.96832275390625,284.95001220703125,303.1499938964844,297.4786682128906,300.15771484375,297.2547912597656,282.9687194824219,1.0,0.3609219789505005,1.0,1.0,0.6444017887115479,1.0,-1.8083930015563965,0.887602686882019,0.9207902550697328,0.4694444835186004,5.551115123125783e-17,1.0,0.0,73.99252319335938,49.0,55667.48828125,0.0,563.4918823242188,1.0,278.1499938964844,281.4789733886719,300.48150634765625,304.1138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578001618385315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.305419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668860,297.01885986328125,297.1499938964844,293.1499938964844,0.0007480304921045,-74.11485290527344,283.1500244140625,0.9186684489250184,0.3358142673969269,0.3036260902881622,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.9029045701026917,0.3210649192333221,0.3050792217254638,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.7851848602294922,0.2090414762496948,0.1475621163845062,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9503479003906,0.8243092894554138,0.2423964887857437,0.2312539219856262,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.6373223662376404,0.1105723157525062,0.5076069235801697,282.9502258300781,284.95001220703125,303.17742919921875,297.4800109863281,300.1602478027344,297.2356872558594,282.9476623535156,1.0,0.3521438539028168,1.0,1.0,0.6446126699447632,1.0,-1.7945430278778076,0.8804156184196472,0.9141274094581604,0.4653582274913788,5.551115123125783e-17,1.0,0.0,66.82489776611328,37.0,55326.4140625,0.0,532.18359375,1.0,278.1499938964844,281.4605407714844,300.4798278808594,304.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578452229499817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668920,297.01885986328125,297.1499938964844,293.1499938964844,0.0007480304921045,-74.11485290527344,283.1500244140625,0.9186684489250184,0.3358142673969269,0.3036260902881622,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.9029045701026917,0.3210649192333221,0.3050792217254638,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505310058594,0.7851848602294922,0.2090414762496948,0.1475621163845062,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9503479003906,0.8243092894554138,0.2423964887857437,0.2312539219856262,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.6373223662376404,0.1105723157525062,0.5076069235801697,282.9502258300781,284.95001220703125,303.17742919921875,297.4800109863281,300.1602478027344,297.2356872558594,282.9476623535156,1.0,0.3521438539028168,1.0,1.0,0.6446126699447632,1.0,-1.7945430278778076,0.8804156184196472,0.9141274094581604,0.4653582274913788,5.551115123125783e-17,1.0,0.0,66.82489776611328,37.0,55326.4140625,0.0,532.18359375,1.0,278.1499938964844,281.4605407714844,300.4798278808594,304.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578452229499817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2093.699462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17668980,297.0162353515625,297.1499938964844,293.1499938964844,0.0008467262960039,-83.96173095703125,283.1498718261719,0.953025996685028,0.3338797390460968,0.3013609647750854,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.921142578125,0.939639687538147,0.3221310675144195,0.3055658936500549,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214782714844,0.8124112486839294,0.2089268118143081,0.1470767259597778,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213562011719,0.8508080840110779,0.2422390431165695,0.2305738180875778,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.92236328125,0.6557904481887817,0.1093136370182037,0.4994113743305206,282.9212646484375,284.95001220703125,303.20318603515625,297.47979736328125,300.1671142578125,297.2264099121094,282.9195861816406,1.0,0.341663509607315,1.0,1.0,0.6448236107826233,1.0,-1.781163215637207,0.8735155463218689,0.9076476097106934,0.4612466096878052,5.551115123125783e-17,1.0,0.0,57.99420547485352,25.0,54956.71484375,0.0,496.5960693359375,1.0,278.1499938964844,281.4377746582031,300.4740905761719,304.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565209269523621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2082.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669040,297.0162353515625,297.1499938964844,293.1499938964844,0.0008467262960039,-83.96173095703125,283.1498718261719,0.953025996685028,0.3338797390460968,0.3013609647750854,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.921142578125,0.939639687538147,0.3221310675144195,0.3055658936500549,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214782714844,0.8124112486839294,0.2089268118143081,0.1470767259597778,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213562011719,0.8508080840110779,0.2422390431165695,0.2305738180875778,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.92236328125,0.6557904481887817,0.1093136370182037,0.4994113743305206,282.9212646484375,284.95001220703125,303.20318603515625,297.47979736328125,300.1671142578125,297.2264099121094,282.9195861816406,1.0,0.341663509607315,1.0,1.0,0.6448236107826233,1.0,-1.781163215637207,0.8735155463218689,0.9076476097106934,0.4612466096878052,5.551115123125783e-17,1.0,0.0,57.99420547485352,25.0,54956.71484375,0.0,496.5960693359375,1.0,278.1499938964844,281.4377746582031,300.4740905761719,304.0719909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565209269523621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2082.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669100,297.01690673828125,297.1499938964844,293.1499938964844,0.0008793550077825,-87.22114562988281,283.1498413085937,0.9749205708503724,0.3330993950366974,0.3004336655139923,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9113464355469,0.964375913143158,0.3228267431259155,0.3059845268726349,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.91162109375,0.8303563594818115,0.2090642005205154,0.1469913572072982,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9114990234375,0.8705302476882935,0.2423440068960189,0.2304303050041198,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9123229980469,0.6704409718513489,0.1089035719633102,0.4963674247264862,282.9114685058594,284.95001220703125,303.2154541015625,297.4791564941406,300.1713256835937,297.2236633300781,282.9101257324219,1.0,0.3360643982887268,1.0,1.0,0.644929051399231,1.0,-1.7766213417053225,0.8711509704589844,0.9054704308509828,0.4598290920257568,5.551115123125783e-17,1.0,0.0,53.03945159912109,25.0,54827.86328125,0.0,478.7125244140625,1.0,278.1499938964844,281.42987060546875,300.4725036621094,304.0605163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557744979858398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2075.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669160,297.0181884765625,297.1499938964844,293.1499938964844,0.0009051030501723,-89.79483795166016,283.1498107910156,0.9974341988563538,0.3323832750320434,0.2995690107345581,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034729003906,0.9901338815689088,0.3235827982425689,0.3064627349376678,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.8530398607254028,0.2092734575271606,0.1469596922397613,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9035949707031,0.8961309790611267,0.2425187081098556,0.2303562015295028,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9042358398437,0.6897585988044739,0.108586274087429,0.4937540292739868,282.903564453125,284.95001220703125,303.2273254394531,297.4781494140625,300.17626953125,297.2216186523437,282.9024963378906,1.0,0.3303097784519195,1.0,1.0,0.6447685956954956,1.0,-1.7728891372680664,0.8693655729293823,0.903523564338684,0.4588210880756378,5.551115123125783e-17,1.0,0.0,47.897945404052734,28.0,54723.22265625,0.0,460.85498046875,1.0,278.1499938964844,281.4234313964844,300.47149658203125,304.0513610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755102276802063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2069.75341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669220,297.04852294921875,297.1499938964844,293.1499938964844,0.0010202754056081,-101.35482025146484,283.1496887207031,0.9990000128746032,0.3337827026844024,0.2846317589282989,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9990000128746032,0.3257947862148285,0.2997309565544128,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587951660156,0.8711179494857788,0.2097283452749252,0.1471721678972244,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.916595458984375,0.2429038882255554,0.2305783182382583,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86090087890625,0.7035727500915527,0.1081082448363304,0.49072927236557,282.8583679199219,284.95001220703125,303.25006103515625,297.4751892089844,300.1882019042969,297.2246398925781,282.8541259765625,1.0,0.3228536546230316,1.0,1.0,0.6444476246833801,1.0,-1.7438000440597534,0.8548406362533569,0.8889593482017517,0.4506787061691284,5.551115123125783e-17,1.0,0.0,44.10111999511719,31.0,54011.07421875,0.0,431.8771362304688,1.0,278.1499938964844,281.3829345703125,300.46563720703125,304.0122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532624006271362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2053.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669280,297.04852294921875,297.1499938964844,293.1499938964844,0.0010202754056081,-101.35482025146484,283.1496887207031,0.9990000128746032,0.3337827026844024,0.2846317589282989,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9990000128746032,0.3257947862148285,0.2997309565544128,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587951660156,0.8711179494857788,0.2097283452749252,0.1471721678972244,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584899902344,0.916595458984375,0.2429038882255554,0.2305783182382583,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86090087890625,0.7035727500915527,0.1081082448363304,0.49072927236557,282.8583679199219,284.95001220703125,303.25006103515625,297.4751892089844,300.1882019042969,297.2246398925781,282.8541259765625,1.0,0.3228536546230316,1.0,1.0,0.6444476246833801,1.0,-1.7438000440597534,0.8548406362533569,0.8889593482017517,0.4506787061691284,5.551115123125783e-17,1.0,0.0,44.10111999511719,31.0,54011.07421875,0.0,431.8771362304688,1.0,278.1499938964844,281.3829345703125,300.46563720703125,304.0122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532624006271362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2053.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669340,297.0711669921875,297.1499938964844,293.1499938964844,0.0010947455884888,-108.83773803710938,283.14959716796875,0.9990000128746032,0.3353593051433563,0.2793688774108886,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302307128906,0.9990000128746032,0.3278729319572449,0.2941888868808746,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8769189715385437,0.2100539058446884,0.1473178267478943,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8359375,0.923511803150177,0.2431808114051818,0.2307610362768173,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797302246094,0.7077573537826538,0.108014091849327,0.4898400604724884,282.8305053710937,284.95001220703125,303.26129150390625,297.47320556640625,300.1983337402344,297.2341613769531,282.826904296875,1.0,0.3198857009410858,1.0,1.0,0.6442815065383911,1.0,-1.730124592781067,0.8480513095855713,0.8820733428001404,0.446764588356018,5.551115123125783e-17,1.0,0.0,42.92698287963867,31.0,53649.9609375,0.0,420.3694763183594,1.0,278.1499938964844,281.36083984375,300.4606628417969,303.983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517814040184021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2040.8824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669400,297.0929870605469,297.1499938964844,293.1499938964844,0.0011495481012389,-114.35533142089844,283.1495666503906,0.9990000128746032,0.3370200395584106,0.2752031087875366,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8086242675781,0.9990000128746032,0.3300502300262451,0.2898021042346954,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.80810546875,0.8817874789237976,0.2102735042572021,0.1475035548210144,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.80889892578125,0.929240107536316,0.2433769702911377,0.2309571802616119,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.809814453125,0.7111543416976929,0.1078985929489135,0.4892687797546386,282.808837890625,284.95001220703125,303.2714538574219,297.4710388183594,300.20880126953125,297.2452087402344,282.8058776855469,1.0,0.3175961375236511,1.0,1.0,0.6441266536712646,1.0,-1.7196255922317505,0.8428572416305542,0.8767684102058411,0.4437836408615112,5.551115123125783e-17,1.0,0.0,42.01837539672852,34.0,53365.328125,0.0,411.6210632324219,1.0,278.1499938964844,281.3434143066406,300.45660400390625,303.9591369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502813935279846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2027.8858642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669460,297.1339111328125,297.1499938964844,293.1499938964844,0.0012206169776618,-121.52507019042967,283.14959716796875,0.9990000128746032,0.3405167460441589,0.2695513963699341,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790832519531,0.9990000128746032,0.3349943161010742,0.283850610256195,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.77935791015625,0.888733983039856,0.2107915878295898,0.1478288620710373,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7792358398437,0.9373759627342224,0.2438581883907318,0.2313563972711563,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7802734375,0.7156625390052795,0.1077880561351776,0.4884479641914367,282.7792053222656,284.95001220703125,303.2916564941406,297.4657897949219,300.23223876953125,297.2701416015625,282.7774963378906,1.0,0.3145573735237121,1.0,1.0,0.6434599757194519,1.0,-1.7055799961090088,0.8362139463424683,0.8693660497665405,0.4400901198387146,5.551115123125783e-17,1.0,0.0,40.80874252319336,54.0,52975.234375,0.0,400.0856018066406,1.0,278.1499938964844,281.3192749023437,300.4522705078125,303.9242248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747534453868866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2004.1590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669520,297.1339111328125,297.1499938964844,293.1499938964844,0.0012206169776618,-121.52507019042967,283.14959716796875,0.9990000128746032,0.3405167460441589,0.2695513963699341,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790832519531,0.9990000128746032,0.3349943161010742,0.283850610256195,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.77935791015625,0.888733983039856,0.2107915878295898,0.1478288620710373,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7792358398437,0.9373759627342224,0.2438581883907318,0.2313563972711563,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7802734375,0.7156625390052795,0.1077880561351776,0.4884479641914367,282.7792053222656,284.95001220703125,303.2916564941406,297.4657897949219,300.23223876953125,297.2701416015625,282.7774963378906,1.0,0.3145573735237121,1.0,1.0,0.6434599757194519,1.0,-1.7055799961090088,0.8362139463424683,0.8693660497665405,0.4400901198387146,5.551115123125783e-17,1.0,0.0,40.80874252319336,54.0,52975.234375,0.0,400.0856018066406,1.0,278.1499938964844,281.3192749023437,300.4522705078125,303.9242248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747534453868866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2004.1590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669580,297.1484680175781,297.1499938964844,293.1499938964844,0.0011702835327014,-116.4253158569336,283.1498413085937,0.9990000128746032,0.3418377041816711,0.2782222330570221,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8034973144531,0.9990000128746032,0.3387297689914703,0.2929814159870147,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.802734375,0.880151629447937,0.211488202214241,0.1483110189437866,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8030700683594,0.9268780946731568,0.2445129305124282,0.2319710403680801,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.80047607421875,0.7081656455993652,0.1078089550137519,0.4886327087879181,282.8031616210937,284.95001220703125,303.310791015625,297.45953369140625,300.24969482421875,297.2804260253906,282.80810546875,1.0,0.3203515410423279,1.0,1.0,0.6427933573722839,1.0,-1.7284551858901978,0.8483069539070129,0.88014817237854,0.4469214379787445,5.551115123125783e-17,1.0,0.0,42.68974304199219,57.0,53469.0390625,0.0,418.7089538574219,1.0,278.1499938964844,281.3443298339844,300.4548645019531,303.9330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464203834533691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1994.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669640,297.1484680175781,297.1499938964844,293.1499938964844,0.0011702835327014,-116.4253158569336,283.1498413085937,0.9990000128746032,0.3418377041816711,0.2782222330570221,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8034973144531,0.9990000128746032,0.3387297689914703,0.2929814159870147,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.802734375,0.880151629447937,0.211488202214241,0.1483110189437866,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8030700683594,0.9268780946731568,0.2445129305124282,0.2319710403680801,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.80047607421875,0.7081656455993652,0.1078089550137519,0.4886327087879181,282.8031616210937,284.95001220703125,303.310791015625,297.45953369140625,300.24969482421875,297.2804260253906,282.80810546875,1.0,0.3203515410423279,1.0,1.0,0.6427933573722839,1.0,-1.7284551858901978,0.8483069539070129,0.88014817237854,0.4469214379787445,5.551115123125783e-17,1.0,0.0,42.68974304199219,57.0,53469.0390625,0.0,418.7089538574219,1.0,278.1499938964844,281.3443298339844,300.4548645019531,303.9330444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464203834533691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1994.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669700,297.1368103027344,297.1499938964844,293.1499938964844,0.0010879964102059,-108.14540100097656,283.1499938964844,0.9990000128746032,0.3406756222248077,0.2834328413009643,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8343505859375,0.9990000128746032,0.3395380973815918,0.2984684407711029,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8336181640625,0.8752661347389221,0.2119413167238235,0.148630678653717,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339233398437,0.920843780040741,0.2449381351470947,0.2323796153068542,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8314208984375,0.7037097215652466,0.1078407689929008,0.4889321327209472,282.83404541015625,284.95001220703125,303.3199768066406,297.4560852050781,300.25213623046875,297.27349853515625,282.8381652832031,1.0,0.3232397437095642,1.0,1.0,0.6424600481987,1.0,-1.7425462007522583,0.8556447625160217,0.8869013786315918,0.4513325095176697,5.551115123125783e-17,1.0,0.0,43.86110305786133,57.0,53842.9375,0.0,430.4365234375,1.0,278.1499938964844,281.36749267578125,300.4598388671875,303.9609680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473669052124023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2002.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669760,297.1196594238281,297.1499938964844,293.1499938964844,0.0010147271677851,-100.7866439819336,283.1501159667969,0.9990000128746032,0.3388816714286804,0.2884153425693512,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.861083984375,0.9990000128746032,0.340002566576004,0.3037152290344238,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8603820800781,0.8708391189575195,0.212439090013504,0.1489866077899933,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.86065673828125,0.9153766632080078,0.245399996638298,0.2328307181596756,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583679199219,0.6995242834091187,0.1078629866242408,0.4892072379589081,282.8607482910156,284.95001220703125,303.3289794921875,297.45245361328125,300.2522277832031,297.2637939453125,282.86456298828125,1.0,0.3262335956096649,1.0,1.0,0.6425580382347107,1.0,-1.756128191947937,0.862472653388977,0.8936554789543152,0.4552387595176697,5.551115123125783e-17,1.0,0.0,44.99860763549805,60.0,54187.72265625,0.0,441.9333190917969,1.0,278.1499938964844,281.3882141113281,300.4625549316406,303.987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488687038421631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2015.6719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
