time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669820,297.0762634277344,297.1499938964844,293.1499938964844,0.000861236534547,-85.4143295288086,283.1503295898437,0.9990000128746032,0.3340135216712951,0.2987762093544006,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9135437011719,0.9990000128746032,0.3401469588279724,0.3146257400512695,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128112792969,0.8621644973754883,0.2135282307863235,0.149776205420494,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.9049425721168518,0.2463895380496978,0.2338132858276367,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9108581542969,0.6909794211387634,0.1078495383262634,0.4895646274089813,282.9132080078125,284.95001220703125,303.34637451171875,297.4446105957031,300.2496643066406,297.2399597167969,282.9169006347656,1.0,0.3324283361434936,1.0,1.0,0.6427540183067322,1.0,-1.7840721607208252,0.8764930963516235,0.9075791239738464,0.4632386267185211,5.551115123125783e-17,1.0,0.0,47.4132194519043,63.0,54873.8984375,0.0,466.3677062988281,1.0,278.1499938964844,281.42926025390625,300.4610595703125,304.03155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524725794792175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2046.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669880,297.0762634277344,297.1499938964844,293.1499938964844,0.000861236534547,-85.4143295288086,283.1503295898437,0.9990000128746032,0.3340135216712951,0.2987762093544006,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9135437011719,0.9990000128746032,0.3401469588279724,0.3146257400512695,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128112792969,0.8621644973754883,0.2135282307863235,0.149776205420494,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.9049425721168518,0.2463895380496978,0.2338132858276367,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9108581542969,0.6909794211387634,0.1078495383262634,0.4895646274089813,282.9132080078125,284.95001220703125,303.34637451171875,297.4446105957031,300.2496643066406,297.2399597167969,282.9169006347656,1.0,0.3324283361434936,1.0,1.0,0.6427540183067322,1.0,-1.7840721607208252,0.8764930963516235,0.9075791239738464,0.4632386267185211,5.551115123125783e-17,1.0,0.0,47.4132194519043,63.0,54873.8984375,0.0,466.3677062988281,1.0,278.1499938964844,281.42926025390625,300.4610595703125,304.03155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524725794792175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2046.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17669940,297.05548095703125,297.1499938964844,293.1499938964844,0.0007760991575196,-76.91789245605469,283.1504211425781,0.9942664504051208,0.3314584493637085,0.299512654542923,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9383239746094,0.9990000128746032,0.3398676514625549,0.3219963610172272,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8556196689605713,0.2141789346933365,0.1502239406108856,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562072753906,0.8975514769554138,0.2469641417264938,0.2343752831220626,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.01690673828125,0.6846634745597839,0.1078561320900917,0.489761471748352,282.9378356933594,284.95001220703125,303.3551330566406,297.44024658203125,300.24688720703125,297.2254333496094,282.9404296875,1.0,0.3355986475944519,1.0,1.0,0.6428559422492981,1.0,-1.795413374900818,0.8821446299552917,0.9132688045501708,0.4665671288967132,5.551115123125783e-17,1.0,0.0,49.08974456787109,63.0,55154.8203125,0.0,478.5569458007813,1.0,278.1499938964844,281.44708251953125,300.4580078125,304.0505065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544103264808655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2063.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670000,297.0458374023437,297.1499938964844,293.1499938964844,0.0007536305929534,-74.68048095703125,283.150390625,0.9810481667518616,0.3299289047718048,0.2978943586349487,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94403076171875,0.9884635210037231,0.3396373093128204,0.3221558630466461,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9442749023437,0.8445603847503662,0.2146830260753631,0.1506976634263992,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9440002441406,0.8849799036979675,0.2474023401737213,0.2349400222301483,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94482421875,0.6743289828300476,0.1077674552798271,0.490092784166336,282.9440002441406,284.95001220703125,303.3630676269531,297.43609619140625,300.24517822265625,297.21484375,282.9440002441406,1.0,0.3380981087684631,1.0,1.0,0.6429499983787537,1.0,-1.7953033447265625,0.8820027709007263,0.9133005738258362,0.4665467441082001,5.551115123125783e-17,1.0,0.0,51.62530899047852,66.0,55157.72265625,0.0,486.2380981445313,1.0,278.1499938964844,281.44879150390625,300.4525146484375,304.0555114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559303045272827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2076.972900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670060,297.0404663085937,297.1499938964844,293.1499938964844,0.0007537344354204,-74.69384002685547,283.1502685546875,0.9569033980369568,0.3280501663684845,0.2960488498210907,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.9682068824768066,0.3402117788791656,0.3226108849048614,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.8276257514953613,0.2156649678945541,0.1515370160341262,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.8654493093490601,0.2482223212718963,0.2359242886304855,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.942626953125,0.6580636501312256,0.1075595170259475,0.4900684654712677,282.9425964355469,284.95001220703125,303.37921142578125,297.4270935058594,300.2465515136719,297.2049255371094,282.94256591796875,1.0,0.3427378833293915,1.0,1.0,0.6436546444892883,1.0,-1.7958033084869385,0.8817755579948425,0.914027750492096,0.4662177860736847,5.551115123125783e-17,1.0,0.0,56.22025680541992,69.0,55123.3125,0.0,500.60198974609375,1.0,278.1499938964844,281.4466857910156,300.4357604980469,304.04022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574504613876343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2090.247802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670120,297.0404663085937,297.1499938964844,293.1499938964844,0.0007537344354204,-74.69384002685547,283.1502685546875,0.9569033980369568,0.3280501663684845,0.2960488498210907,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.9682068824768066,0.3402117788791656,0.3226108849048614,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.8276257514953613,0.2156649678945541,0.1515370160341262,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.8654493093490601,0.2482223212718963,0.2359242886304855,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.942626953125,0.6580636501312256,0.1075595170259475,0.4900684654712677,282.9425964355469,284.95001220703125,303.37921142578125,297.4270935058594,300.2465515136719,297.2049255371094,282.94256591796875,1.0,0.3427378833293915,1.0,1.0,0.6436546444892883,1.0,-1.7958033084869385,0.8817755579948425,0.914027750492096,0.4662177860736847,5.551115123125783e-17,1.0,0.0,56.22025680541992,69.0,55123.3125,0.0,500.60198974609375,1.0,278.1499938964844,281.4466857910156,300.4357604980469,304.04022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574504613876343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2090.247802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670180,297.0411376953125,297.1499938964844,293.1499938964844,0.0007469925330951,-74.02362823486328,283.1501770019531,0.9366142153739928,0.3267291784286499,0.2949109673500061,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94354248046875,0.9513837695121764,0.341335117816925,0.3237124383449554,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.8151564598083496,0.2166322171688079,0.1523281186819076,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.8513970375061035,0.2489968091249466,0.2368200570344925,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9434509277344,0.6463263034820557,0.1073792427778244,0.4899665415287018,282.9435119628906,284.95001220703125,303.3949279785156,297.41766357421875,300.2505187988281,297.2006225585937,282.9436340332031,1.0,0.3469335436820984,1.0,1.0,0.6443592309951782,1.0,-1.7976620197296145,0.8822243213653564,0.915437638759613,0.4662879407405853,5.551115123125783e-17,1.0,0.0,60.22663879394531,72.0,55118.19921875,0.0,514.0636596679688,1.0,278.1499938964844,281.4462890625,300.4216003417969,304.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580491304397583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2095.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670240,297.0411376953125,297.1499938964844,293.1499938964844,0.0007469925330951,-74.02362823486328,283.1501770019531,0.9366142153739928,0.3267291784286499,0.2949109673500061,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.94354248046875,0.9513837695121764,0.341335117816925,0.3237124383449554,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.8151564598083496,0.2166322171688079,0.1523281186819076,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9435119628906,0.8513970375061035,0.2489968091249466,0.2368200570344925,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9434509277344,0.6463263034820557,0.1073792427778244,0.4899665415287018,282.9435119628906,284.95001220703125,303.3949279785156,297.41766357421875,300.2505187988281,297.2006225585937,282.9436340332031,1.0,0.3469335436820984,1.0,1.0,0.6443592309951782,1.0,-1.7976620197296145,0.8822243213653564,0.915437638759613,0.4662879407405853,5.551115123125783e-17,1.0,0.0,60.22663879394531,72.0,55118.19921875,0.0,514.0636596679688,1.0,278.1499938964844,281.4462890625,300.4216003417969,304.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580491304397583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2095.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670300,297.0423278808594,297.1499938964844,293.1499938964844,0.0007414892897941,-73.47579956054688,283.1501770019531,0.9278060793876648,0.3261595964431762,0.2944489419460296,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9447021484375,0.9440839290618896,0.3419953882694244,0.3243815898895263,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446716308594,0.8098446726799011,0.2171232551336288,0.1527215987443924,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446716308594,0.8456942439079285,0.249379277229309,0.2372533082962036,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.944580078125,0.6415660381317139,0.1073055863380432,0.4899546504020691,282.9447021484375,284.95001220703125,303.4026794433594,297.412841796875,300.2529296875,297.1993713378906,282.9448547363281,1.0,0.348898708820343,1.0,1.0,0.6447115540504456,1.0,-1.7988888025283811,0.8825991749763489,0.9162896871566772,0.4664144814014435,5.551115123125783e-17,1.0,0.0,62.068878173828125,72.0,55123.203125,0.0,520.5074462890625,1.0,278.1499938964844,281.4465637207031,300.415771484375,304.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582389116287231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2097.14404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670360,297.04364013671875,297.1499938964844,293.1499938964844,0.0007348642684519,-72.81616973876953,283.150146484375,0.9196638464927672,0.3256117105484009,0.2940097153186798,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461975097656,0.9372459650039672,0.342677503824234,0.3250761032104492,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461669921875,0.8047950863838196,0.2176196873188018,0.1531168818473816,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9461669921875,0.8405159115791321,0.2497621178627014,0.2376841455698013,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.6372449994087219,0.1072387993335723,0.4899649620056152,282.9461975097656,284.95001220703125,303.4103698730469,297.4079284667969,300.2559814453125,297.1983337402344,282.9464111328125,1.0,0.3508193790912628,1.0,1.0,0.6447766423225403,1.0,-1.8001996278762815,0.8832019567489624,0.9169976115226746,0.466753214597702,5.551115123125783e-17,1.0,0.0,63.863128662109375,75.0,55133.46875,0.0,526.868408203125,1.0,278.1499938964844,281.4471435546875,300.41033935546875,304.0130615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584261894226074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2098.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670420,297.04669189453125,297.1499938964844,293.1499938964844,0.000718823284842,-71.21880340576172,283.1501159667969,0.9057828187942504,0.3245883584022522,0.2932009398937225,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.9251565337181092,0.3441008925437927,0.3265304565429687,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.7958416938781738,0.2186423689126968,0.1539216786623001,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.831548810005188,0.2505341470241546,0.2385428249835968,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.6297469735145569,0.1071332171559333,0.4900830388069153,282.9500732421875,284.95001220703125,303.42559814453125,297.39801025390625,300.2624816894531,297.1967468261719,282.9503479003906,1.0,0.3545058965682983,1.0,1.0,0.644906759262085,1.0,-1.8031145334243768,0.8845788836479187,0.9185356497764589,0.4675469696521759,5.551115123125783e-17,1.0,0.0,67.2774429321289,78.0,55163.79296875,0.0,539.2788696289062,1.0,278.1499938964844,281.44891357421875,300.4001770019531,304.00421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588326334953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2102.341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670480,297.04669189453125,297.1499938964844,293.1499938964844,0.000718823284842,-71.21880340576172,283.1501159667969,0.9057828187942504,0.3245883584022522,0.2932009398937225,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501037597656,0.9251565337181092,0.3441008925437927,0.3265304565429687,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.7958416938781738,0.2186423689126968,0.1539216786623001,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.831548810005188,0.2505341470241546,0.2385428249835968,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.6297469735145569,0.1071332171559333,0.4900830388069153,282.9500732421875,284.95001220703125,303.42559814453125,297.39801025390625,300.2624816894531,297.1967468261719,282.9503479003906,1.0,0.3545058965682983,1.0,1.0,0.644906759262085,1.0,-1.8031145334243768,0.8845788836479187,0.9185356497764589,0.4675469696521759,5.551115123125783e-17,1.0,0.0,67.2774429321289,78.0,55163.79296875,0.0,539.2788696289062,1.0,278.1499938964844,281.44891357421875,300.4001770019531,304.00421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588326334953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2102.341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670540,297.0485534667969,297.1499938964844,293.1499938964844,0.0007089356076903,-70.23426055908203,283.1501159667969,0.8990789651870728,0.3240234553813934,0.2927556335926056,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526672363281,0.9189810156822203,0.3449698090553283,0.3273992538452148,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7912387251853943,0.2192957699298858,0.1543874144554138,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638977050781,0.8269599676132202,0.2510240972042084,0.2390465140342712,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07232666015625,0.6258854269981384,0.107129268348217,0.4902105629444122,282.9524841308594,284.95001220703125,303.4342956542969,297.3923034667969,300.2663879394531,297.1961975097656,282.95281982421875,1.0,0.3565752208232879,1.0,1.0,0.6449812054634094,1.0,-1.8049386739730835,0.8854466080665588,0.91949200630188,0.4680449962615967,5.551115123125783e-17,1.0,0.0,69.18378448486328,78.0,55185.14453125,0.0,546.3580932617188,1.0,278.1499938964844,281.4501342773437,300.3944702148437,303.9995422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590798735618591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2104.507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670600,297.04998779296875,297.1499938964844,293.1499938964844,0.0006997032905928,-69.31495666503906,283.1501159667969,0.8944312334060669,0.323614239692688,0.2924338281154632,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9548645019531,0.9147644639015198,0.3455861806869507,0.3280470967292785,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9551696777344,0.7881169319152832,0.2197369635105133,0.1547675430774688,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,282.954833984375,0.8237892389297485,0.2513473033905029,0.2394354492425918,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.95660400390625,0.6232309341430664,0.1070887446403503,0.4904392659664154,282.954833984375,284.95001220703125,303.4407958984375,297.3880310058594,300.269287109375,297.1957397460937,282.9552307128906,1.0,0.3581100404262543,1.0,1.0,0.6450368762016296,1.0,-1.8065284490585327,0.886207640171051,0.9203208088874816,0.46849125623703,5.551115123125783e-17,1.0,0.0,70.5744400024414,81.0,55207.0234375,0.0,551.7058715820312,1.0,278.1499938964844,281.4514465332031,300.3902893066406,303.9964599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592786550521851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2106.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670660,297.0533142089844,297.1499938964844,293.1499938964844,0.0006806154269725,-67.4146957397461,283.1501159667969,0.8842668533325195,0.3227018415927887,0.2917256653308868,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95977783203125,0.9058967232704164,0.3470562994480133,0.3295495212078094,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.959716796875,0.7812724709510803,0.2208142131567001,0.1556102037429809,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9597473144531,0.8167450428009033,0.2521134912967682,0.2402836978435516,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.6171892881393433,0.1070188879966735,0.490714818239212,282.9597473144531,284.95001220703125,303.4560852050781,297.3780822753906,300.2758178710937,297.1947021484375,282.9600830078125,1.0,0.3615891933441162,1.0,1.0,0.645283043384552,1.0,-1.8098454475402832,0.8877066969871521,0.9221387505531312,0.4693422615528106,5.551115123125783e-17,1.0,0.0,73.78346252441406,84.0,55247.7109375,0.0,563.8399047851562,1.0,278.1499938964844,281.4538879394531,300.3805236816406,303.98931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597804069519043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2110.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670720,297.0533142089844,297.1499938964844,293.1499938964844,0.0006806154269725,-67.4146957397461,283.1501159667969,0.8842668533325195,0.3227018415927887,0.2917256653308868,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95977783203125,0.9058967232704164,0.3470562994480133,0.3295495212078094,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.959716796875,0.7812724709510803,0.2208142131567001,0.1556102037429809,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9597473144531,0.8167450428009033,0.2521134912967682,0.2402836978435516,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9595642089844,0.6171892881393433,0.1070188879966735,0.490714818239212,282.9597473144531,284.95001220703125,303.4560852050781,297.3780822753906,300.2758178710937,297.1947021484375,282.9600830078125,1.0,0.3615891933441162,1.0,1.0,0.645283043384552,1.0,-1.8098454475402832,0.8877066969871521,0.9221387505531312,0.4693422615528106,5.551115123125783e-17,1.0,0.0,73.78346252441406,84.0,55247.7109375,0.0,563.8399047851562,1.0,278.1499938964844,281.4538879394531,300.3805236816406,303.98931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597804069519043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2110.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670780,297.056640625,297.1499938964844,293.1499938964844,0.0006607577088288,-65.43820190429688,283.1501159667969,0.8750775456428528,0.3218407332897186,0.2910606861114502,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.8984470963478088,0.3485462963581085,0.331068217754364,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.775221586227417,0.2219452857971191,0.156480461359024,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9648742675781,0.810221791267395,0.2528928816318512,0.2411369234323501,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96466064453125,0.6114305853843689,0.1069742292165756,0.4910652339458465,282.9648742675781,284.95001220703125,303.4715881347656,297.3682556152344,300.2826538085937,297.1940002441406,282.9652404785156,1.0,0.3649973571300506,1.0,1.0,0.6455292105674744,1.0,-1.813361883163452,0.8893030881881714,0.9240587949752808,0.4702533781528473,5.551115123125783e-17,1.0,0.0,76.92149353027344,87.0,55293.1640625,0.0,575.9360961914062,1.0,278.1499938964844,281.45660400390625,300.3708190917969,303.9823303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602938413619995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2115.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670840,297.056640625,297.1499938964844,293.1499938964844,0.0006607577088288,-65.43820190429688,283.1501159667969,0.8750775456428528,0.3218407332897186,0.2910606861114502,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9649353027344,0.8984470963478088,0.3485462963581085,0.331068217754364,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96484375,0.775221586227417,0.2219452857971191,0.156480461359024,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9648742675781,0.810221791267395,0.2528928816318512,0.2411369234323501,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96466064453125,0.6114305853843689,0.1069742292165756,0.4910652339458465,282.9648742675781,284.95001220703125,303.4715881347656,297.3682556152344,300.2826538085937,297.1940002441406,282.9652404785156,1.0,0.3649973571300506,1.0,1.0,0.6455292105674744,1.0,-1.813361883163452,0.8893030881881714,0.9240587949752808,0.4702533781528473,5.551115123125783e-17,1.0,0.0,76.92149353027344,87.0,55293.1640625,0.0,575.9360961914062,1.0,278.1499938964844,281.45660400390625,300.3708190917969,303.9823303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602938413619995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2115.150634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670900,297.05828857421875,297.1499938964844,293.1499938964844,0.0006504100165329,-64.40846252441406,283.1501159667969,0.8707780838012695,0.3214250206947326,0.2907409965991974,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9676208496094,0.8949946165084839,0.3492956459522247,0.3318313956260681,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9675598144531,0.7724300622940063,0.2225256264209747,0.1569254398345947,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.96759033203125,0.8070669770240784,0.2532863616943359,0.2415664196014404,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96734619140625,0.6086003184318542,0.1069579496979713,0.4912655651569366,282.96759033203125,284.95001220703125,303.4794616699219,297.3634338378906,300.2861633300781,297.1937561035156,282.96795654296875,1.0,0.3666861057281494,1.0,1.0,0.6456522941589355,1.0,-1.8151841163635247,0.8901333808898926,0.9250507950782776,0.4707291424274444,5.551115123125783e-17,1.0,0.0,78.47770690917969,87.0,55317.60546875,0.0,582.006591796875,1.0,278.1499938964844,281.45806884765625,300.36602783203125,303.97900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605529427528381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2117.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17670960,297.0599365234375,297.1499938964844,293.1499938964844,0.000639840203803,-63.35674285888672,283.1501159667969,0.8666585683822632,0.3210183978080749,0.2904292643070221,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97039794921875,0.8916876316070557,0.3500471115112304,0.332596480846405,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703369140625,0.7697782516479492,0.2231148332357406,0.1573764532804489,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8039659261703491,0.2536819577217102,0.2419976443052292,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9701232910156,0.6058422923088074,0.1069451197981834,0.4914805889129638,282.9703674316406,284.95001220703125,303.4874267578125,297.35870361328125,300.2897033691406,297.1935729980469,282.97076416015625,1.0,0.3683663308620453,1.0,1.0,0.6457946300506592,1.0,-1.8170459270477293,0.890970766544342,0.9260751605033876,0.4712056219577789,5.551115123125783e-17,1.0,0.0,80.0270004272461,90.0,55342.9453125,0.0,588.0948486328125,1.0,278.1499938964844,281.4595642089844,300.3612976074219,303.9757995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608123421669006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.6455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2119.701904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671020,297.0632019042969,297.1499938964844,293.1499938964844,0.0006178197800181,-61.166107177734375,283.1501159667969,0.8589293360710144,0.3202354609966278,0.2898322641849518,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97625732421875,0.8854848146438599,0.3515576422214508,0.3341332376003265,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761962890625,0.7648683190345764,0.2243232429027557,0.1582988947629928,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761962890625,0.7980920076370239,0.2544810473918915,0.2428665608167648,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759521484375,0.6005411744117737,0.1069301217794418,0.4919562935829162,282.9762268066406,284.95001220703125,303.5036926269531,297.3495178222656,300.2970886230469,297.193359375,282.97662353515625,1.0,0.3717022240161896,1.0,1.0,0.6460793018341064,1.0,-1.8208978176116943,0.8927081227302551,0.928189754486084,0.472198486328125,5.551115123125783e-17,1.0,0.0,83.10427856445312,93.0,55397.2109375,0.0,600.331298828125,1.0,278.1499938964844,281.4627990722656,300.3521728515625,303.9698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613352537155151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2124.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671080,297.0632019042969,297.1499938964844,293.1499938964844,0.0006178197800181,-61.166107177734375,283.1501159667969,0.8589293360710144,0.3202354609966278,0.2898322641849518,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.97625732421875,0.8854848146438599,0.3515576422214508,0.3341332376003265,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761962890625,0.7648683190345764,0.2243232429027557,0.1582988947629928,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761962890625,0.7980920076370239,0.2544810473918915,0.2428665608167648,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759521484375,0.6005411744117737,0.1069301217794418,0.4919562935829162,282.9762268066406,284.95001220703125,303.5036926269531,297.3495178222656,300.2970886230469,297.193359375,282.97662353515625,1.0,0.3717022240161896,1.0,1.0,0.6460793018341064,1.0,-1.8208978176116943,0.8927081227302551,0.928189754486084,0.472198486328125,5.551115123125783e-17,1.0,0.0,83.10427856445312,93.0,55397.2109375,0.0,600.331298828125,1.0,278.1499938964844,281.4627990722656,300.3521728515625,303.9698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613352537155151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2124.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671140,297.0649108886719,297.1499938964844,293.1499938964844,0.0006057593272998,-59.96659469604492,283.1501159667969,0.8550198674201965,0.3198249340057373,0.2895203232765198,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9805908203125,0.8823606967926025,0.3524086773395538,0.3349739909172058,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794006347656,0.7624081969261169,0.2249785661697387,0.1587985008955001,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7951047420501709,0.2549557089805603,0.2433369010686874,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9791564941406,0.5977922081947327,0.1069249808788299,0.4922236800193786,282.9794311523437,284.95001220703125,303.5126647949219,297.34478759765625,300.30133056640625,297.1936950683594,282.9798583984375,1.0,0.3734810054302215,1.0,1.0,0.6462316513061523,1.0,-1.823014616966248,0.89366614818573,0.9293484687805176,0.4727450311183929,5.551115123125783e-17,1.0,0.0,84.75084686279297,93.0,55427.015625,0.0,606.9402465820312,1.0,278.1499938964844,281.4645690917969,300.34735107421875,303.966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616057395935059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2126.671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671200,297.06646728515625,297.1499938964844,293.1499938964844,0.0005938506801612,-58.78233337402344,283.1501159667969,0.8518038988113403,0.3194762766361236,0.2892534434795379,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.982666015625,0.8798075914382935,0.3531043827533722,0.335704356431961,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833984375,0.7604483366012573,0.2255952209234237,0.1592576205730438,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.98260498046875,0.7926787734031677,0.2553210258483886,0.2437711060047149,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98858642578125,0.595568835735321,0.1069643050432205,0.4926090538501739,282.98260498046875,284.95001220703125,303.5205993652344,297.3407897949219,300.3049011230469,297.1935119628906,282.9831237792969,1.0,0.3750303089618683,1.0,1.0,0.6463639140129089,1.0,-1.8251063823699951,0.8946263790130615,0.9304800629615784,0.4732944369316101,5.551115123125783e-17,1.0,0.0,86.15805053710938,96.0,55460.8359375,0.0,612.8010864257812,1.0,278.1499938964844,281.4665222167969,300.34332275390625,303.9644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618393301963806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2128.725341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671260,297.0696716308594,297.1499938964844,293.1499938964844,0.0005693959537893,-56.35103988647461,283.1501159667969,0.845144510269165,0.3187552988529205,0.2887130677700043,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98931884765625,0.8744527101516724,0.3546196818351745,0.337245762348175,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9892272949219,0.7563323974609375,0.2268460094928741,0.1602188497781753,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9892578125,0.7875298261642456,0.2561241090297699,0.2446471452713012,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.5907127261161804,0.1069554761052131,0.4931628108024597,282.9892578125,284.95001220703125,303.5381774902344,297.3326721191406,300.3131103515625,297.1934814453125,282.9897155761719,1.0,0.378325492143631,1.0,1.0,0.646614670753479,1.0,-1.8291815519332888,0.8964971899986267,0.9326844215393066,0.4743839800357818,5.551115123125783e-17,1.0,0.0,89.22241973876953,84.0,55523.20703125,0.0,625.2603149414062,1.0,278.1499938964844,281.4703063964844,300.3353271484375,303.9603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623711824417114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2133.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671320,297.0696716308594,297.1499938964844,293.1499938964844,0.0005693959537893,-56.35103988647461,283.1501159667969,0.845144510269165,0.3187552988529205,0.2887130677700043,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98931884765625,0.8744527101516724,0.3546196818351745,0.337245762348175,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9892272949219,0.7563323974609375,0.2268460094928741,0.1602188497781753,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9892578125,0.7875298261642456,0.2561241090297699,0.2446471452713012,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9890441894531,0.5907127261161804,0.1069554761052131,0.4931628108024597,282.9892578125,284.95001220703125,303.5381774902344,297.3326721191406,300.3131103515625,297.1934814453125,282.9897155761719,1.0,0.378325492143631,1.0,1.0,0.646614670753479,1.0,-1.8291815519332888,0.8964971899986267,0.9326844215393066,0.4743839800357818,5.551115123125783e-17,1.0,0.0,89.22241973876953,84.0,55523.20703125,0.0,625.2603149414062,1.0,278.1499938964844,281.4703063964844,300.3353271484375,303.9603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623711824417114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2133.402587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671380,297.0730895996094,297.1499938964844,293.1499938964844,0.0005541100399568,-54.81573486328125,283.1501159667969,0.8485586047172546,0.3180851340293884,0.2880214154720306,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933776855469,0.8801156878471375,0.3561572730541229,0.3386059403419494,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99334716796875,0.7613621354103088,0.2281458526849746,0.1610545367002487,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99334716796875,0.7923642992973328,0.2569535970687866,0.2453414052724838,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9932556152344,0.5939624309539795,0.1069755926728248,0.4928326606750488,282.99334716796875,284.95001220703125,303.556640625,297.3252258300781,300.3216552734375,297.19366455078125,282.9935302734375,1.0,0.3763841390609741,1.0,1.0,0.6468653678894043,1.0,-1.8314248323440552,0.8974354863166809,0.9339893460273744,0.4749630391597748,5.551115123125783e-17,1.0,0.0,87.2897720336914,72.0,55545.05078125,0.0,620.8557739257812,1.0,278.1499938964844,281.4718017578125,300.32745361328125,303.9547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628195285797119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2137.348388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671440,297.0730895996094,297.1499938964844,293.1499938964844,0.0005541100399568,-54.81573486328125,283.1501159667969,0.8485586047172546,0.3180851340293884,0.2880214154720306,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933776855469,0.8801156878471375,0.3561572730541229,0.3386059403419494,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99334716796875,0.7613621354103088,0.2281458526849746,0.1610545367002487,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99334716796875,0.7923642992973328,0.2569535970687866,0.2453414052724838,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9932556152344,0.5939624309539795,0.1069755926728248,0.4928326606750488,282.99334716796875,284.95001220703125,303.556640625,297.3252258300781,300.3216552734375,297.19366455078125,282.9935302734375,1.0,0.3763841390609741,1.0,1.0,0.6468653678894043,1.0,-1.8314248323440552,0.8974354863166809,0.9339893460273744,0.4749630391597748,5.551115123125783e-17,1.0,0.0,87.2897720336914,72.0,55545.05078125,0.0,620.8557739257812,1.0,278.1499938964844,281.4718017578125,300.32745361328125,303.9547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628195285797119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2137.348388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671500,297.07501220703125,297.1499938964844,293.1499938964844,0.0005499376566149,-54.37190628051758,283.15008544921875,0.8536078929901123,0.3177914917469024,0.2876529097557068,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.886606752872467,0.3569438457489013,0.3392413854598999,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944152832031,0.7669737339019775,0.2288306653499603,0.1614508032798767,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.7980678677558899,0.2573895454406738,0.2456467896699905,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9943542480469,0.5982238054275513,0.1070126071572303,0.4924883544445038,282.99444580078125,284.95001220703125,303.56622314453125,297.3218078613281,300.3262023925781,297.1939697265625,282.9945678710937,1.0,0.3740851879119873,1.0,1.0,0.6469907760620117,1.0,-1.8321747779846191,0.8977172374725342,0.9344576001167296,0.4751416742801666,5.551115123125783e-17,1.0,0.0,84.7943344116211,72.0,55546.984375,0.0,613.6117553710938,1.0,278.1499938964844,281.471923828125,300.3236694335937,303.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629770040512085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2138.734619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671560,297.0770874023437,297.1499938964844,293.1499938964844,0.0005463924608193,-53.973751068115234,283.15008544921875,0.8604554533958435,0.3175216317176819,0.2872828245162964,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9953918457031,0.8950173854827881,0.3577414155006408,0.3398624062538147,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.7742642760276794,0.229536235332489,0.161843404173851,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.995361328125,0.8054525256156921,0.2578383982181549,0.2459396719932556,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.99530029296875,0.6037577986717224,0.107067197561264,0.4921045899391174,282.995361328125,284.95001220703125,303.5760498046875,297.318603515625,300.3309020996094,297.1943664550781,282.9955139160156,1.0,0.3711931705474853,1.0,1.0,0.6471279859542847,1.0,-1.832838535308838,0.8979477882385254,0.9348907470703124,0.4752880036830902,5.551115123125783e-17,1.0,0.0,81.66915130615234,60.0,55547.390625,0.0,604.3351440429688,1.0,278.1499938964844,281.4719543457031,300.3200988769531,303.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630971074104309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2139.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671620,297.0814208984375,297.1499938964844,293.1499938964844,0.0005401931121014,-53.21233367919922,283.1500549316406,0.879651665687561,0.3170427978038788,0.2865490019321441,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971618652344,0.9184805154800416,0.3593668341636657,0.3410805165767669,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.99713134765625,0.7938651442527771,0.2310027480125427,0.1626289784908294,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971618652344,0.8239773511886597,0.2587705552577972,0.2465058863162994,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970703125,0.6179462671279907,0.1072236225008964,0.4913021326065063,282.9971618652344,284.95001220703125,303.5965881347656,297.3128967285156,300.3408508300781,297.19549560546875,282.9972839355469,1.0,0.364117294549942,1.0,1.0,0.6474024653434753,1.0,-1.8340790271759035,0.8983638286590576,0.9357151985168456,0.4755538702011108,5.551115123125783e-17,1.0,0.0,74.09013366699219,48.0,55548.140625,0.0,581.5518798828125,1.0,278.1499938964844,281.4720153808594,300.31378173828125,303.9408874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632608413696289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
