time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671680,297.0814208984375,297.1499938964844,293.1499938964844,0.0005401931121014,-53.21233367919922,283.1500549316406,0.879651665687561,0.3170427978038788,0.2865490019321441,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971618652344,0.9184805154800416,0.3593668341636657,0.3410805165767669,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.99713134765625,0.7938651442527771,0.2310027480125427,0.1626289784908294,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971618652344,0.8239773511886597,0.2587705552577972,0.2465058863162994,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970703125,0.6179462671279907,0.1072236225008964,0.4913021326065063,282.9971618652344,284.95001220703125,303.5965881347656,297.3128967285156,300.3408508300781,297.19549560546875,282.9972839355469,1.0,0.364117294549942,1.0,1.0,0.6474024653434753,1.0,-1.8340790271759035,0.8983638286590576,0.9357151985168456,0.4755538702011108,5.551115123125783e-17,1.0,0.0,74.09013366699219,48.0,55548.140625,0.0,581.5518798828125,1.0,278.1499938964844,281.4720153808594,300.31378173828125,303.9408874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632608413696289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671740,297.0838928222656,297.1499938964844,293.1499938964844,0.0005369205609895,-52.7696418762207,283.1500549316406,0.8937476277351379,0.3168210983276367,0.286163181066513,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025329589844,0.9363975524902344,0.3602976202964782,0.3417389094829559,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981994628906,0.8076832294464111,0.2318248003721237,0.1630562394857406,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8366476893424988,0.2593343257904053,0.246804654598236,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99810791015625,0.6272257566452026,0.1073363050818443,0.4908801019191742,282.9981994628906,284.95001220703125,303.6081237792969,297.31024169921875,300.3466491699219,297.1965026855469,282.99835205078125,1.0,0.3596670925617218,1.0,1.0,0.6475499868392944,1.0,-1.8347716331481927,0.8986010551452637,0.9361705780029296,0.4757031202316284,5.551115123125783e-17,1.0,0.0,69.3681411743164,48.0,55550.03125,0.0,567.28564453125,1.0,278.1499938964844,281.4721069335937,300.3109130859375,303.9379272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633222341537476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671800,297.0860595703125,297.1499938964844,293.1499938964844,0.0005335916648618,-52.2868537902832,283.1500549316406,0.908358633518219,0.3166471123695373,0.285836786031723,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994201660156,0.953928530216217,0.3610629439353943,0.3423105180263519,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003967285156,0.8208188414573669,0.23258937895298,0.163447305560112,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9993896484375,0.8497313261032104,0.2597832083702087,0.2470894753932953,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0198669433594,0.6365960836410522,0.1074849739670753,0.4906309247016907,282.9993896484375,284.95001220703125,303.61834716796875,297.3081970214844,300.35174560546875,297.1972351074219,282.9996032714844,1.0,0.3556231260299682,1.0,1.0,0.647676944732666,1.0,-1.8355783224105835,0.8989129066467285,0.9366654753684998,0.4758892655372619,5.551115123125783e-17,1.0,0.0,65.08546447753906,36.0,55558.26171875,0.0,554.459716796875,1.0,278.1499938964844,281.4725341796875,300.30877685546875,303.935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763365626335144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.1572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671860,297.0907897949219,297.1499938964844,293.1499938964844,0.0005270662950351,-51.24076843261719,283.1500549316406,0.9535543322563172,0.3163160681724548,0.2851583659648895,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.994102418422699,0.3627678453922272,0.343511015176773,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020751953125,0.8565565943717957,0.2341769635677337,0.1642687916755676,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8880650401115417,0.2607872486114502,0.2476445734500885,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015869140625,0.6643251776695251,0.1077446416020393,0.4899922013282776,283.0021057128906,284.95001220703125,303.6414489746094,297.3046569824219,300.36328125,297.1988525390625,283.002197265625,1.0,0.3461825549602508,1.0,1.0,0.6479130983352661,1.0,-1.836788773536682,0.8993375301361084,0.9374512434005736,0.476180225610733,5.551115123125783e-17,1.0,0.0,55.29608917236328,39.0,55567.0625,0.0,524.7616577148438,1.0,278.1499938964844,281.4731750488281,300.3051147460937,303.9326477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763460636138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671920,297.0907897949219,297.1499938964844,293.1499938964844,0.0005270662950351,-51.24076843261719,283.1500549316406,0.9535543322563172,0.3163160681724548,0.2851583659648895,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.994102418422699,0.3627678453922272,0.343511015176773,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020751953125,0.8565565943717957,0.2341769635677337,0.1642687916755676,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0021057128906,0.8880650401115417,0.2607872486114502,0.2476445734500885,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0015869140625,0.6643251776695251,0.1077446416020393,0.4899922013282776,283.0021057128906,284.95001220703125,303.6414489746094,297.3046569824219,300.36328125,297.1988525390625,283.002197265625,1.0,0.3461825549602508,1.0,1.0,0.6479130983352661,1.0,-1.836788773536682,0.8993375301361084,0.9374512434005736,0.476180225610733,5.551115123125783e-17,1.0,0.0,55.29608917236328,39.0,55567.0625,0.0,524.7616577148438,1.0,278.1499938964844,281.4731750488281,300.3051147460937,303.9326477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763460636138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17671980,297.0948791503906,297.1499938964844,293.1499938964844,0.0005833115428686,-57.73846054077149,283.1499328613281,0.9739387035369872,0.3159873187541961,0.2847205102443695,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9838562011719,0.9990000128746032,0.3660513162612915,0.33021080493927,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.98419189453125,0.8767468333244324,0.2357509434223175,0.1652604341506958,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841003417969,0.9089398980140686,0.2617503702640533,0.2484167516231537,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853515625,0.6796049475669861,0.1079955995082855,0.4904119968414306,282.98406982421875,284.95001220703125,303.6660461425781,297.3023376464844,300.37939453125,297.2095031738281,282.9822998046875,1.0,0.3407030403614044,1.0,1.0,0.648149311542511,1.0,-1.824427485466004,0.8928731679916382,0.9315543174743652,0.4726075232028961,5.551115123125783e-17,1.0,0.0,51.05158996582031,42.0,55252.5546875,0.0,502.9336242675781,1.0,278.1499938964844,281.455322265625,300.3001403808594,303.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630956172943115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2139.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672040,297.0948791503906,297.1499938964844,293.1499938964844,0.0005833115428686,-57.73846054077149,283.1499328613281,0.9739387035369872,0.3159873187541961,0.2847205102443695,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9838562011719,0.9990000128746032,0.3660513162612915,0.33021080493927,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.98419189453125,0.8767468333244324,0.2357509434223175,0.1652604341506958,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841003417969,0.9089398980140686,0.2617503702640533,0.2484167516231537,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853515625,0.6796049475669861,0.1079955995082855,0.4904119968414306,282.98406982421875,284.95001220703125,303.6660461425781,297.3023376464844,300.37939453125,297.2095031738281,282.9822998046875,1.0,0.3407030403614044,1.0,1.0,0.648149311542511,1.0,-1.824427485466004,0.8928731679916382,0.9315543174743652,0.4726075232028961,5.551115123125783e-17,1.0,0.0,51.05158996582031,42.0,55252.5546875,0.0,502.9336242675781,1.0,278.1499938964844,281.455322265625,300.3001403808594,303.91534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630956172943115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2139.779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672100,297.0967102050781,297.1499938964844,293.1499938964844,0.0006223098607733,-61.61896133422852,283.1498718261719,0.9787108898162842,0.3158189952373504,0.2845354676246643,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.97216796875,0.9990000128746032,0.3686513602733612,0.3248011469841003,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.972412109375,0.8826011419296265,0.23650623857975,0.1657650768756866,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97235107421875,0.915111005306244,0.2621902525424957,0.2488055825233459,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9733581542969,0.6837771534919739,0.1081073805689811,0.4907517433166504,282.9723205566406,284.95001220703125,303.6789245605469,297.3016662597656,300.3911437988281,297.2215881347656,282.9707946777344,1.0,0.3388419151306152,1.0,1.0,0.648267388343811,1.0,-1.817986011505127,0.8894947171211243,0.9284913539886476,0.4708057641983032,5.551115123125783e-17,1.0,0.0,49.96393966674805,42.0,55079.83984375,0.0,495.6983337402344,1.0,278.1499938964844,281.44512939453125,300.2970886230469,303.9011535644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624638080596924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,2134.217529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672160,297.09844970703125,297.1499938964844,293.1499938964844,0.0006500670569948,-64.38233184814453,283.1498413085937,0.9824596643447876,0.3156541287899017,0.2843589782714844,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638366699219,0.9990000128746032,0.3714593052864074,0.3204310834407806,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9640197753906,0.8876200318336487,0.2372611314058303,0.1662700474262237,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9639587402344,0.920426905155182,0.2626215815544128,0.2491875290870666,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.96466064453125,0.6872689723968506,0.1082215160131454,0.4911211729049682,282.96392822265625,284.95001220703125,303.6922607421875,297.3013610839844,300.4045104980469,297.235595703125,282.9629211425781,1.0,0.3375433981418609,1.0,1.0,0.6482462882995605,1.0,-1.814034342765808,0.8874889016151428,0.92654550075531,0.4697222709655761,5.551115123125783e-17,1.0,0.0,49.12311172485352,45.0,54963.40234375,0.0,490.5447082519531,1.0,278.1499938964844,281.4378356933594,300.2953491210937,303.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617433071136475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2127.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672220,297.1016845703125,297.1499938964844,293.1499938964844,0.0006745916907675,-66.82506561279297,283.1498718261719,0.9869003891944884,0.3153339624404907,0.2840352058410644,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95623779296875,0.9990000128746032,0.3770604431629181,0.3150129020214081,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562683105469,0.8947323560714722,0.2387945801019668,0.1673057377338409,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562683105469,0.9276770949363708,0.2634872496128082,0.2499667108058929,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563903808594,0.6919043660163879,0.1084628924727439,0.4920108020305633,282.9562683105469,284.95001220703125,303.7201843261719,297.3018493652344,300.4320983886719,297.2633056640625,282.95611572265625,1.0,0.3361672759056091,1.0,1.0,0.6482041478157043,1.0,-1.8103837966918943,0.8856475949287415,0.924736261367798,0.4687773287296295,5.551115123125783e-17,1.0,0.0,48.1239013671875,63.0,54850.7421875,0.0,485.1174621582031,1.0,278.1499938964844,281.43048095703125,300.29571533203125,303.87811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604618072509766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2116.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672280,297.1016845703125,297.1499938964844,293.1499938964844,0.0006745916907675,-66.82506561279297,283.1498718261719,0.9869003891944884,0.3153339624404907,0.2840352058410644,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95623779296875,0.9990000128746032,0.3770604431629181,0.3150129020214081,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562683105469,0.8947323560714722,0.2387945801019668,0.1673057377338409,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9562683105469,0.9276770949363708,0.2634872496128082,0.2499667108058929,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9563903808594,0.6919043660163879,0.1084628924727439,0.4920108020305633,282.9562683105469,284.95001220703125,303.7201843261719,297.3018493652344,300.4320983886719,297.2633056640625,282.95611572265625,1.0,0.3361672759056091,1.0,1.0,0.6482041478157043,1.0,-1.8103837966918943,0.8856475949287415,0.924736261367798,0.4687773287296295,5.551115123125783e-17,1.0,0.0,48.1239013671875,63.0,54850.7421875,0.0,485.1174621582031,1.0,278.1499938964844,281.43048095703125,300.29571533203125,303.87811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604618072509766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2116.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672340,297.1036376953125,297.1499938964844,293.1499938964844,0.0006325682043097,-62.64056396484375,283.14996337890625,0.981336772441864,0.3151585459709167,0.2839115560054779,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.972412109375,0.9990000128746032,0.3797373175621032,0.3211826980113983,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9671325683594,0.8900510668754578,0.2397622615098953,0.1679954826831817,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9214857816696168,0.2640891671180725,0.250514417886734,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.96588134765625,0.6875912547111511,0.1086325123906135,0.492921382188797,282.9672546386719,284.95001220703125,303.7378234863281,297.3028869628906,300.4471130371094,297.27447509765625,282.9698181152344,1.0,0.33919358253479,1.0,1.0,0.6481788754463196,1.0,-1.8202078342437744,0.8906777501106262,0.9295300245285034,0.4714853167533874,5.551115123125783e-17,1.0,0.0,49.38907241821289,63.0,55058.43359375,0.0,495.3639221191406,1.0,278.1499938964844,281.4409484863281,300.2990417480469,303.8846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760080099105835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2113.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672400,297.1048583984375,297.1499938964844,293.1499938964844,0.000568242103327,-56.24077606201172,283.15008544921875,0.974250078201294,0.3150436282157898,0.2838568389415741,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857482910156,0.9990000128746032,0.3806942999362945,0.3288745284080505,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9865417480469,0.8838011026382446,0.2404914796352386,0.1685134023427963,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853820800781,0.9137795567512512,0.2644829154014587,0.2509608566761017,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.06182861328125,0.6822259426116943,0.1088014245033264,0.4937456846237182,282.9853820800781,284.95001220703125,303.75,297.3039245605469,300.4540405273437,297.27496337890625,282.9891052246094,1.0,0.3424245715141296,1.0,1.0,0.6481620073318481,1.0,-1.8315199613571167,0.8964418768882751,0.9350781440734864,0.4746773838996887,5.551115123125783e-17,1.0,0.0,50.97897338867188,66.0,55320.875,0.0,507.7014770507813,1.0,278.1499938964844,281.455810546875,300.3033752441406,303.8993835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602381110191345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672460,297.1442565917969,297.1499938964844,293.1499938964844,0.0004265047900844,-27.370548248291016,283.1502990722656,0.9729239344596864,0.3185427188873291,0.2863010466098785,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584411621094,0.9990000128746032,0.3868031203746795,0.3331407010555267,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576171875,0.8861486315727234,0.2464328557252884,0.1720292419195175,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.057861328125,0.9149541258811952,0.2697795033454895,0.2550789415836334,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.05450439453125,0.6876781582832336,0.1137627214193344,0.5114549398422241,283.0579528808594,284.95001220703125,303.78131103515625,297.30908203125,300.487060546875,297.3058776855469,283.0635070800781,1.0,0.3489636182785034,1.0,1.0,0.6484715938568115,1.0,-1.870015263557434,0.9158031344413756,0.9542121291160583,0.4853841364383697,5.551115123125783e-17,1.0,0.0,52.61482620239258,69.0,56302.6953125,0.0,538.7228393554688,1.0,278.1499938964844,281.51336669921875,300.3196716308594,303.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762525737285614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2134.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672520,297.1442565917969,297.1499938964844,293.1499938964844,0.0004265047900844,-27.370548248291016,283.1502990722656,0.9729239344596864,0.3185427188873291,0.2863010466098785,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0584411621094,0.9990000128746032,0.3868031203746795,0.3331407010555267,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576171875,0.8861486315727234,0.2464328557252884,0.1720292419195175,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.057861328125,0.9149541258811952,0.2697795033454895,0.2550789415836334,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.05450439453125,0.6876781582832336,0.1137627214193344,0.5114549398422241,283.0579528808594,284.95001220703125,303.78131103515625,297.30908203125,300.487060546875,297.3058776855469,283.0635070800781,1.0,0.3489636182785034,1.0,1.0,0.6484715938568115,1.0,-1.870015263557434,0.9158031344413756,0.9542121291160583,0.4853841364383697,5.551115123125783e-17,1.0,0.0,52.61482620239258,69.0,56302.6953125,0.0,538.7228393554688,1.0,278.1499938964844,281.51336669921875,300.3196716308594,303.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762525737285614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2134.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672580,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1589050292969,0.9692323803901672,0.3201947808265686,0.2881242632865906,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13787841796875,0.9990000128746032,0.3918659090995788,0.3392394185066223,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371154785156,0.8863813281059265,0.2507914900779724,0.1753129959106445,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1373291015625,0.9138531684875488,0.2735021114349365,0.2589254081249237,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1342163085937,0.6914587616920471,0.1173003539443016,0.5288926362991333,283.1374206542969,284.95001220703125,303.8136901855469,297.3186340332031,300.5129699707031,297.3224182128906,283.1424560546875,1.0,0.3560575544834137,1.0,1.0,0.6487811207771301,1.0,-1.9090410470962524,0.935422420501709,0.9736185669898988,0.4962990581989288,5.551115123125783e-17,1.0,0.0,54.62884521484375,72.0,57308.390625,0.0,572.5115966796875,1.0,278.1499938964844,281.5738220214844,300.3367614746094,304.04986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664121985435486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2169.045166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672640,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1589050292969,0.9692323803901672,0.3201947808265686,0.2881242632865906,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13787841796875,0.9990000128746032,0.3918659090995788,0.3392394185066223,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371154785156,0.8863813281059265,0.2507914900779724,0.1753129959106445,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1373291015625,0.9138531684875488,0.2735021114349365,0.2589254081249237,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1342163085937,0.6914587616920471,0.1173003539443016,0.5288926362991333,283.1374206542969,284.95001220703125,303.8136901855469,297.3186340332031,300.5129699707031,297.3224182128906,283.1424560546875,1.0,0.3560575544834137,1.0,1.0,0.6487811207771301,1.0,-1.9090410470962524,0.935422420501709,0.9736185669898988,0.4962990581989288,5.551115123125783e-17,1.0,0.0,54.62884521484375,72.0,57308.390625,0.0,572.5115966796875,1.0,278.1499938964844,281.5738220214844,300.3367614746094,304.04986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664121985435486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2169.045166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672700,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.9657425880432128,0.3209456503391266,0.2888169884681701,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1746520996094,0.9990000128746032,0.3938518762588501,0.3437747955322265,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1739196777344,0.8847649097442627,0.2526701688766479,0.1767111122608184,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741027832031,0.9113895893096924,0.2750486433506012,0.260509043931961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.17120361328125,0.6914236545562744,0.1187066882848739,0.5358870625495911,283.1741943359375,284.95001220703125,303.8302307128906,297.32501220703125,300.52362060546875,297.32586669921875,283.178955078125,1.0,0.3596620559692383,1.0,1.0,0.6489359140396118,1.0,-1.927284240722656,0.9445924162864684,0.9826918244361876,0.5013889074325562,5.551115123125783e-17,1.0,0.0,55.89345169067383,72.0,57772.71484375,0.0,589.8045654296875,1.0,278.1499938964844,281.60174560546875,300.344482421875,304.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768460214138031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672760,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2093505859375,0.9614516496658324,0.3214253783226013,0.2893848419189453,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2094116210937,0.9990000128746032,0.3954528868198395,0.3489791750907898,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2087097167969,0.8824366927146912,0.2544270157814026,0.1780073195695877,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2088928222656,0.908191978931427,0.2764639556407928,0.2619456648826599,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2062072753906,0.6905087828636169,0.1199305281043052,0.5419819355010986,283.208984375,284.95001220703125,303.84698486328125,297.33233642578125,300.5314636230469,297.3263244628906,283.21343994140625,1.0,0.3632726669311523,1.0,1.0,0.6497297286987305,1.0,-1.9448221921920776,0.9529898166656494,0.9918323755264282,0.5058588981628418,5.551115123125783e-17,1.0,0.0,57.28133392333984,75.0,58210.72265625,0.0,607.2734985351562,1.0,278.1499938964844,281.6281433105469,300.3519897460937,304.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770434558391571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2204.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672820,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9552869200706482,0.322030633687973,0.2899914681911468,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.250244140625,0.9990000128746032,0.3968806564807892,0.3561507165431976,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.24957275390625,0.8788753151893616,0.2564926743507385,0.1795204430818557,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.903639316558838,0.2780927121639251,0.2635857164859772,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2472229003906,0.6884416341781616,0.121234692633152,0.5484859943389893,283.24981689453125,284.95001220703125,303.86822509765625,297.3428649902344,300.5394897460937,297.3235168457031,283.2539978027344,1.0,0.3677524924278259,1.0,1.0,0.6507195234298706,1.0,-1.9657585620880127,0.9629532098770142,1.0028053522109983,0.5111252069473267,5.551115123125783e-17,1.0,0.0,59.14519500732422,75.0,58728.640625,0.0,629.199462890625,1.0,278.1499938964844,281.65924072265625,300.3616943359375,304.1689147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727161049842834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2224.99560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672880,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2737731933594,0.9513481855392456,0.3223901093006134,0.290348470211029,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2740478515625,0.9990000128746032,0.3974970877170563,0.3606750965118408,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2733764648437,0.8765733242034912,0.2577003538608551,0.1804015040397644,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2735290527344,0.9008268713951112,0.2790326178073883,0.2645275592803955,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2711181640625,0.6869137287139893,0.1219391599297523,0.5520015358924866,283.27362060546875,284.95001220703125,303.8811950683594,297.34991455078125,300.5437316894531,297.32049560546875,283.2776794433594,1.0,0.3704387843608856,1.0,1.0,0.6513174772262573,1.0,-1.9780421257019043,0.9687893986701964,1.0092527866363523,0.5141938924789429,5.551115123125783e-17,1.0,0.0,60.31530380249024,78.0,59031.8515625,0.0,642.5166625976562,1.0,278.1499938964844,281.67742919921875,300.3680419921875,304.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739973664283752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2236.417236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17672940,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3345031738281,0.940509557723999,0.3233230412006378,0.2912788689136505,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33477783203125,0.9990000128746032,0.3983978927135467,0.3730673789978027,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341369628906,0.8702946901321411,0.2608158886432647,0.1826667785644531,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.33428955078125,0.8931879997253418,0.2814282774925232,0.2669180631637573,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.33203125,0.6822918057441711,0.1235892847180366,0.5602452158927917,283.3343811035156,284.95001220703125,303.9162292480469,297.37109375,300.55322265625,297.30859375,283.3381652832031,1.0,0.3774752914905548,1.0,1.0,0.6529051661491394,1.0,-2.0095250606536865,0.9837130904197692,1.0258119106292725,0.5220085978507996,5.551115123125783e-17,1.0,0.0,63.53281021118164,81.0,59808.87109375,0.0,678.0989990234375,1.0,278.1499938964844,281.7240600585937,300.3870544433594,304.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777083694934845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673000,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3345031738281,0.940509557723999,0.3233230412006378,0.2912788689136505,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33477783203125,0.9990000128746032,0.3983978927135467,0.3730673789978027,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3341369628906,0.8702946901321411,0.2608158886432647,0.1826667785644531,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.33428955078125,0.8931879997253418,0.2814282774925232,0.2669180631637573,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.33203125,0.6822918057441711,0.1235892847180366,0.5602452158927917,283.3343811035156,284.95001220703125,303.9162292480469,297.37109375,300.55322265625,297.30859375,283.3381652832031,1.0,0.3774752914905548,1.0,1.0,0.6529051661491394,1.0,-2.0095250606536865,0.9837130904197692,1.0258119106292725,0.5220085978507996,5.551115123125783e-17,1.0,0.0,63.53281021118164,81.0,59808.87109375,0.0,678.0989990234375,1.0,278.1499938964844,281.7240600585937,300.3870544433594,304.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777083694934845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2263.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673060,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819274902344,0.92555969953537,0.3241879642009735,0.2921982705593109,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.38214111328125,0.992493212223053,0.3992039263248443,0.3782567679882049,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.8609201908111572,0.2638050615787506,0.1848712116479873,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3817749023437,0.8822663426399231,0.2836903035640716,0.2692177593708038,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.6746393442153931,0.1249770894646644,0.5674101114273071,283.3818359375,284.95001220703125,303.9519958496094,297.3955993652344,300.5632629394531,297.29803466796875,283.3844299316406,1.0,0.3839380145072937,1.0,1.0,0.654489278793335,1.0,-2.0318727493286133,0.9939797520637512,1.0378930568695068,0.5272914171218872,5.551115123125783e-17,1.0,0.0,67.56593322753906,84.0,60386.65625,0.0,709.6812133789062,1.0,278.1499938964844,281.759521484375,300.40850830078125,304.3263854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795342803001404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2285.959716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673120,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819274902344,0.92555969953537,0.3241879642009735,0.2921982705593109,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.38214111328125,0.992493212223053,0.3992039263248443,0.3782567679882049,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3816833496094,0.8609201908111572,0.2638050615787506,0.1848712116479873,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3817749023437,0.8822663426399231,0.2836903035640716,0.2692177593708038,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3801574707031,0.6746393442153931,0.1249770894646644,0.5674101114273071,283.3818359375,284.95001220703125,303.9519958496094,297.3955993652344,300.5632629394531,297.29803466796875,283.3844299316406,1.0,0.3839380145072937,1.0,1.0,0.654489278793335,1.0,-2.0318727493286133,0.9939797520637512,1.0378930568695068,0.5272914171218872,5.551115123125783e-17,1.0,0.0,67.56593322753906,84.0,60386.65625,0.0,709.6812133789062,1.0,278.1499938964844,281.759521484375,300.40850830078125,304.3263854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795342803001404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2285.959716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673180,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4140930175781,0.9101306796073914,0.3249362111091614,0.2930418252944946,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41424560546875,0.9808850288391112,0.4010103344917297,0.3798781335353851,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139099121094,0.8510461449623108,0.2666723132133484,0.187004804611206,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4140014648437,0.8707836270332336,0.2858244180679321,0.2714161276817322,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.412841796875,0.6662428379058838,0.1261727809906005,0.5737435817718506,283.4140319824219,284.95001220703125,303.9884338378906,297.42315673828125,300.57647705078125,297.2938232421875,283.416015625,1.0,0.3896724283695221,1.0,1.0,0.6560733318328857,1.0,-2.046645402908325,1.000415325164795,1.0462299585342407,0.5303621292114258,5.551115123125783e-17,1.0,0.0,71.93400573730469,87.0,60783.0,0.0,737.4275512695312,1.0,278.1499938964844,281.7836303710937,300.4317626953125,304.3778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810841202735901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2299.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673240,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4140930175781,0.9101306796073914,0.3249362111091614,0.2930418252944946,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41424560546875,0.9808850288391112,0.4010103344917297,0.3798781335353851,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139099121094,0.8510461449623108,0.2666723132133484,0.187004804611206,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4140014648437,0.8707836270332336,0.2858244180679321,0.2714161276817322,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.412841796875,0.6662428379058838,0.1261727809906005,0.5737435817718506,283.4140319824219,284.95001220703125,303.9884338378906,297.42315673828125,300.57647705078125,297.2938232421875,283.416015625,1.0,0.3896724283695221,1.0,1.0,0.6560733318328857,1.0,-2.046645402908325,1.000415325164795,1.0462299585342407,0.5303621292114258,5.551115123125783e-17,1.0,0.0,71.93400573730469,87.0,60783.0,0.0,737.4275512695312,1.0,278.1499938964844,281.7836303710937,300.4317626953125,304.3778686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810841202735901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2299.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673300,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4299011230469,0.904149293899536,0.3252878487110138,0.2934285998344421,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300537109375,0.975899875164032,0.4021026790142059,0.3809214234352112,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.42974853515625,0.8472033739089966,0.2680788934230804,0.1880414634943008,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4298095703125,0.8662093877792358,0.2868595719337463,0.2724705636501312,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.662864625453949,0.1267153620719909,0.5765859484672546,283.42987060546875,284.95001220703125,304.0068664550781,297.43798828125,300.5839233398437,297.2930908203125,283.43182373046875,1.0,0.3923748135566711,1.0,1.0,0.6568654179573059,1.0,-2.054288387298584,1.0037691593170166,1.0505192279815674,0.5319588780403137,5.551115123125783e-17,1.0,0.0,73.91617584228516,87.0,60984.59375,0.0,750.7772216796875,1.0,278.1499938964844,281.7956848144531,300.4449768066406,304.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816100120544434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2304.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673360,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4456481933594,0.8988862037658691,0.3256338238716125,0.2938056886196136,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44580078125,0.9711893796920776,0.4032485783100128,0.382031500339508,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44549560546875,0.8437568545341492,0.2694766223430633,0.1890684366226196,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.8620667457580566,0.2878826260566711,0.2735089659690857,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.659784734249115,0.1272339224815368,0.5792960524559021,283.44561767578125,284.95001220703125,304.0254821777344,297.4534912109375,300.5918884277344,297.292724609375,283.4475402832031,1.0,0.3949940204620361,1.0,1.0,0.6575331687927246,1.0,-2.061808824539185,1.0071418285369873,1.0546671152114868,0.5335978865623474,5.551115123125783e-17,1.0,0.0,75.83502197265625,90.0,61185.7734375,0.0,763.8932495117188,1.0,278.1499938964844,281.8077392578125,300.459228515625,304.43072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820490002632141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2308.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673420,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4768981933594,0.8895153403282166,0.3263180255889892,0.2945426106452942,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47705078125,0.9625223278999328,0.4056355953216553,0.3843683302402496,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.8378347754478455,0.272256076335907,0.1911027878522873,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767761230469,0.8548531532287598,0.2899010777473449,0.2755487263202667,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756774902344,0.6543658375740051,0.1282095313072204,0.5843797922134399,283.4768371582031,284.95001220703125,304.06304931640625,297.486328125,300.6084289550781,297.292724609375,283.4787292480469,1.0,0.4000096321105957,1.0,1.0,0.6588687300682068,1.0,-2.076499938964844,1.013723611831665,1.0627763271331787,0.5367823839187622,5.551115123125783e-17,1.0,0.0,79.5044937133789,93.0,61585.55078125,0.0,789.4921875,1.0,278.1499938964844,281.8316650390625,300.490478515625,304.4871520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827631831169128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2314.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673480,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4768981933594,0.8895153403282166,0.3263180255889892,0.2945426106452942,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47705078125,0.9625223278999328,0.4056355953216553,0.3843683302402496,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.8378347754478455,0.272256076335907,0.1911027878522873,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767761230469,0.8548531532287598,0.2899010777473449,0.2755487263202667,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756774902344,0.6543658375740051,0.1282095313072204,0.5843797922134399,283.4768371582031,284.95001220703125,304.06304931640625,297.486328125,300.6084289550781,297.292724609375,283.4787292480469,1.0,0.4000096321105957,1.0,1.0,0.6588687300682068,1.0,-2.076499938964844,1.013723611831665,1.0627763271331787,0.5367823839187622,5.551115123125783e-17,1.0,0.0,79.5044937133789,93.0,61585.55078125,0.0,789.4921875,1.0,278.1499938964844,281.8316650390625,300.490478515625,304.4871520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827631831169128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2314.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
