time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673540,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.50787353515625,0.8813157081604004,0.3270015120506286,0.2952702343463897,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5080261230469,0.9546546936035156,0.4080787003040313,0.3867729604244232,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5077209472656,0.8328662514686584,0.2750276327133178,0.1931241303682327,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5077819824219,0.8487101793289185,0.2918948531150818,0.2775556445121765,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5066833496094,0.6496950387954712,0.1291247010231018,0.5891368389129639,283.5078125,284.95001220703125,304.1011047363281,297.5213928222656,300.6254272460937,297.293212890625,283.5097045898437,1.0,0.4047967493534088,1.0,1.0,0.6602042317390442,1.0,-2.0908119678497314,1.020118236541748,1.0706937313079834,0.5398561954498291,5.551115123125783e-17,1.0,0.0,83.0114517211914,96.0,61984.23046875,0.0,814.51416015625,1.0,278.1499938964844,281.8554992675781,300.524658203125,304.5466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783341646194458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2320.194091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673600,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.50787353515625,0.8813157081604004,0.3270015120506286,0.2952702343463897,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5080261230469,0.9546546936035156,0.4080787003040313,0.3867729604244232,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5077209472656,0.8328662514686584,0.2750276327133178,0.1931241303682327,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5077819824219,0.8487101793289185,0.2918948531150818,0.2775556445121765,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5066833496094,0.6496950387954712,0.1291247010231018,0.5891368389129639,283.5078125,284.95001220703125,304.1011047363281,297.5213928222656,300.6254272460937,297.293212890625,283.5097045898437,1.0,0.4047967493534088,1.0,1.0,0.6602042317390442,1.0,-2.0908119678497314,1.020118236541748,1.0706937313079834,0.5398561954498291,5.551115123125783e-17,1.0,0.0,83.0114517211914,96.0,61984.23046875,0.0,814.51416015625,1.0,278.1499938964844,281.8554992675781,300.524658203125,304.5466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783341646194458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2320.194091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673660,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53875732421875,0.8740198016166687,0.3276897966861725,0.2959967851638794,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389099121094,0.9474363923072816,0.4105407893657684,0.3891999125480652,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386047363281,0.8285881280899048,0.2778010666370392,0.1951417624950409,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.8433555364608765,0.2938718199729919,0.2795405387878418,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53759765625,0.6455827951431274,0.1299955993890762,0.5936582088470459,283.5387268066406,284.95001220703125,304.1395568847656,297.55841064453125,300.64276123046875,297.29400634765625,283.5405578613281,1.0,0.4094123244285583,1.0,1.0,0.6615553498268127,1.0,-2.104832887649536,1.0263595581054688,1.0784733295440674,0.5428370237350464,5.551115123125783e-17,1.0,0.0,86.40419006347656,99.0,62384.0234375,0.0,839.182861328125,1.0,278.1499938964844,281.87939453125,300.5610656738281,304.6085510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838331460952759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2324.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673720,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53875732421875,0.8740198016166687,0.3276897966861725,0.2959967851638794,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389099121094,0.9474363923072816,0.4105407893657684,0.3891999125480652,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386047363281,0.8285881280899048,0.2778010666370392,0.1951417624950409,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5386657714844,0.8433555364608765,0.2938718199729919,0.2795405387878418,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53759765625,0.6455827951431274,0.1299955993890762,0.5936582088470459,283.5387268066406,284.95001220703125,304.1395568847656,297.55841064453125,300.64276123046875,297.29400634765625,283.5405578613281,1.0,0.4094123244285583,1.0,1.0,0.6615553498268127,1.0,-2.104832887649536,1.0263595581054688,1.0784733295440674,0.5428370237350464,5.551115123125783e-17,1.0,0.0,86.40419006347656,99.0,62384.0234375,0.0,839.182861328125,1.0,278.1499938964844,281.87939453125,300.5610656738281,304.6085510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838331460952759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2324.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56964111328125,0.8674811720848083,0.3283866345882416,0.296726793050766,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56982421875,0.9408152103424072,0.4130064249038696,0.3916304409503937,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56951904296875,0.824862003326416,0.2805841863155365,0.1971620172262191,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.569580078125,0.8386310338973999,0.2958346903324127,0.2815074026584625,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.6419197916984558,0.1308287233114242,0.597980797290802,283.5696105957031,284.95001220703125,304.1783142089844,297.5970764160156,300.660400390625,297.2950134277344,283.57147216796875,1.0,0.4138830304145813,1.0,1.0,0.6629064679145813,1.0,-2.1186156272888184,1.032483458518982,1.086132287979126,0.5457537770271301,5.551115123125783e-17,1.0,0.0,89.70022583007812,102.0,62786.69921875,0.0,863.5836791992188,1.0,278.1499938964844,281.9034729003906,300.5995178222656,304.6728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842760682106018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2328.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56964111328125,0.8674811720848083,0.3283866345882416,0.296726793050766,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56982421875,0.9408152103424072,0.4130064249038696,0.3916304409503937,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.56951904296875,0.824862003326416,0.2805841863155365,0.1971620172262191,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.569580078125,0.8386310338973999,0.2958346903324127,0.2815074026584625,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.6419197916984558,0.1308287233114242,0.597980797290802,283.5696105957031,284.95001220703125,304.1783142089844,297.5970764160156,300.660400390625,297.2950134277344,283.57147216796875,1.0,0.4138830304145813,1.0,1.0,0.6629064679145813,1.0,-2.1186156272888184,1.032483458518982,1.086132287979126,0.5457537770271301,5.551115123125783e-17,1.0,0.0,89.70022583007812,102.0,62786.69921875,0.0,863.5836791992188,1.0,278.1499938964844,281.9034729003906,300.5995178222656,304.6728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842760682106018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2328.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673900,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58514404296875,0.8644367456436157,0.3287384808063507,0.2970938980579376,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852966308594,0.9376875162124634,0.4142383337020874,0.3928445279598236,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.58502197265625,0.8231541514396667,0.2819808721542358,0.1981746852397918,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8364477753639221,0.2968120872974396,0.2824859321117401,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.583984375,0.6402183175086975,0.131234660744667,0.6000876426696777,283.5851135253906,284.95001220703125,304.1977844238281,297.6169738769531,300.6692810058594,297.29559326171875,283.5869445800781,1.0,0.4160780608654022,1.0,1.0,0.6635820269584656,1.0,-2.125436782836914,1.0355110168457031,1.0899258852005005,0.5471943020820618,5.551115123125783e-17,1.0,0.0,91.32586669921876,102.0,62989.15234375,0.0,875.7490234375,1.0,278.1499938964844,281.91558837890625,300.6192626953125,304.70562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844799160957336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2330.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17673960,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60064697265625,0.8615256547927856,0.3290926218032837,0.2974625825881958,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007995605469,0.9346745610237122,0.4154688417911529,0.3940571248531341,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.8215353488922119,0.283381313085556,0.1991894543170929,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005554199219,0.8343670964241028,0.2977869212627411,0.2834614813327789,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5994873046875,0.6385920643806458,0.1316343396902084,0.6021626591682434,283.6006164550781,284.95001220703125,304.2173156738281,297.6371765136719,300.6781921386719,297.2961730957031,283.6024475097656,1.0,0.4182497859001159,1.0,1.0,0.664254903793335,1.0,-2.132218360900879,1.0385209321975708,1.0936975479125977,0.5486266613006592,5.551115123125783e-17,1.0,0.0,92.9392318725586,105.0,63192.40234375,0.0,887.90478515625,1.0,278.1499938964844,281.927734375,300.63934326171875,304.73883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846741080284119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2332.206298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674020,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317138671875,0.8560550808906555,0.3298076391220093,0.2982048690319061,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.63189697265625,0.9289687275886536,0.4179261028766632,0.396477997303009,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.631591796875,0.8185258507728577,0.2861948907375335,0.2012264132499694,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.830467700958252,0.2997300922870636,0.285405158996582,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6305847167969,0.6355337500572205,0.132417619228363,0.6062321662902832,283.6316833496094,284.95001220703125,304.2565002441406,297.6783752441406,300.6961364746094,297.29742431640625,283.6335144042969,1.0,0.4225342273712158,1.0,1.0,0.6656006574630737,1.0,-2.1456823348999023,1.0444929599761963,1.101189374923706,0.5514690279960632,5.551115123125783e-17,1.0,0.0,96.13859558105467,108.0,63601.16015625,0.0,912.2362060546876,1.0,278.1499938964844,281.9521789550781,300.6802978515625,304.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850373387336731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674080,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6317138671875,0.8560550808906555,0.3298076391220093,0.2982048690319061,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.63189697265625,0.9289687275886536,0.4179261028766632,0.396477997303009,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.631591796875,0.8185258507728577,0.2861948907375335,0.2012264132499694,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.830467700958252,0.2997300922870636,0.285405158996582,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6305847167969,0.6355337500572205,0.132417619228363,0.6062321662902832,283.6316833496094,284.95001220703125,304.2565002441406,297.6783752441406,300.6961364746094,297.29742431640625,283.6335144042969,1.0,0.4225342273712158,1.0,1.0,0.6656006574630737,1.0,-2.1456823348999023,1.0444929599761963,1.101189374923706,0.5514690279960632,5.551115123125783e-17,1.0,0.0,96.13859558105467,108.0,63601.16015625,0.0,912.2362060546876,1.0,278.1499938964844,281.9521789550781,300.6802978515625,304.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850373387336731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2335.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674140,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.8510242700576782,0.3305332362651825,0.2989550530910492,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630859375,0.9237011671066284,0.4203752279281616,0.39888995885849,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628112792969,0.8158052563667297,0.2890311479568481,0.2032773047685623,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.662841796875,0.8268858790397644,0.3016629219055176,0.2873372435569763,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.6327087879180908,0.133178025484085,0.6101872324943542,283.66290283203125,284.95001220703125,304.2958068847656,297.72039794921875,300.7142028808594,297.2987365722656,283.66473388671875,1.0,0.4267395138740539,1.0,1.0,0.6669463515281677,1.0,-2.159019470214844,1.0504026412963867,1.1086167097091677,0.5542868375778198,5.551115123125783e-17,1.0,0.0,99.29608917236328,111.0,64012.97265625,0.0,936.56787109375,1.0,278.1499938964844,281.9767761230469,300.72222900390625,304.875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853866815567017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2338.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674200,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.8510242700576782,0.3305332362651825,0.2989550530910492,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630859375,0.9237011671066284,0.4203752279281616,0.39888995885849,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628112792969,0.8158052563667297,0.2890311479568481,0.2032773047685623,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.662841796875,0.8268858790397644,0.3016629219055176,0.2873372435569763,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617736816406,0.6327087879180908,0.133178025484085,0.6101872324943542,283.66290283203125,284.95001220703125,304.2958068847656,297.72039794921875,300.7142028808594,297.2987365722656,283.66473388671875,1.0,0.4267395138740539,1.0,1.0,0.6669463515281677,1.0,-2.159019470214844,1.0504026412963867,1.1086167097091677,0.5542868375778198,5.551115123125783e-17,1.0,0.0,99.29608917236328,111.0,64012.97265625,0.0,936.56787109375,1.0,278.1499938964844,281.9767761230469,300.72222900390625,304.875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853866815567017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2338.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674260,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.8463340401649475,0.3312665224075317,0.299711674451828,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943054199219,0.9188007712364196,0.4228172898292541,0.4012947678565979,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69403076171875,0.8132925033569336,0.2918872833251953,0.2053410410881042,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940612792969,0.8235340118408203,0.3035877346992492,0.2892610728740692,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6930236816406,0.6300584673881531,0.1339223086833953,0.6140648722648621,283.6941223144531,284.95001220703125,304.33514404296875,297.7629699707031,300.732177734375,297.3000793457031,283.6959228515625,1.0,0.4308891296386719,1.0,1.0,0.6683485507965088,1.0,-2.1722545623779297,1.056228518486023,1.1160259246826172,0.5570491552352905,5.551115123125783e-17,1.0,0.0,102.43871307373048,99.0,64425.9609375,0.0,961.0258178710938,1.0,278.1499938964844,282.0014953613281,300.7646789550781,304.9444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78571617603302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674320,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.8463340401649475,0.3312665224075317,0.299711674451828,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943054199219,0.9188007712364196,0.4228172898292541,0.4012947678565979,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.69403076171875,0.8132925033569336,0.2918872833251953,0.2053410410881042,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940612792969,0.8235340118408203,0.3035877346992492,0.2892610728740692,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6930236816406,0.6300584673881531,0.1339223086833953,0.6140648722648621,283.6941223144531,284.95001220703125,304.33514404296875,297.7629699707031,300.732177734375,297.3000793457031,283.6959228515625,1.0,0.4308891296386719,1.0,1.0,0.6683485507965088,1.0,-2.1722545623779297,1.056228518486023,1.1160259246826172,0.5570491552352905,5.551115123125783e-17,1.0,0.0,102.43871307373048,99.0,64425.9609375,0.0,961.0258178710938,1.0,278.1499938964844,282.0014953613281,300.7646789550781,304.9444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78571617603302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2341.611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674380,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72265625,0.851936399936676,0.3320251703262329,0.3002814054489136,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7228088378906,0.9274320602416992,0.4252660274505615,0.4034879207611084,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8205310106277466,0.2947767376899719,0.207265019416809,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8298351168632507,0.3055200278759002,0.2909733951091766,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.6346745491027832,0.1346733272075653,0.616924524307251,283.72265625,284.95001220703125,304.3744201660156,297.8058166503906,300.7500915527344,297.3016052246094,283.72418212890625,1.0,0.4299893379211426,1.0,1.0,0.6697506904602051,1.0,-2.1833770275115967,1.0609782934188845,1.1223987340927124,0.5592562556266785,5.551115123125783e-17,1.0,0.0,100.12079620361328,87.0,64797.69140625,0.0,963.3436889648438,1.0,278.1499938964844,282.02392578125,300.80718994140625,305.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859931588172913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2344.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674440,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.72265625,0.851936399936676,0.3320251703262329,0.3002814054489136,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7228088378906,0.9274320602416992,0.4252660274505615,0.4034879207611084,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8205310106277466,0.2947767376899719,0.207265019416809,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8298351168632507,0.3055200278759002,0.2909733951091766,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.6346745491027832,0.1346733272075653,0.616924524307251,283.72265625,284.95001220703125,304.3744201660156,297.8058166503906,300.7500915527344,297.3016052246094,283.72418212890625,1.0,0.4299893379211426,1.0,1.0,0.6697506904602051,1.0,-2.1833770275115967,1.0609782934188845,1.1223987340927124,0.5592562556266785,5.551115123125783e-17,1.0,0.0,100.12079620361328,87.0,64797.69140625,0.0,963.3436889648438,1.0,278.1499938964844,282.02392578125,300.80718994140625,305.0125427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859931588172913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2344.112548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674500,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.8581857085227966,0.3324267268180847,0.3005241751670837,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359313964844,0.93619042634964,0.4264992773532867,0.4045277833938598,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357177734375,0.8272317051887512,0.2962507307529449,0.2081986367702484,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357482910156,0.836159348487854,0.3064958453178406,0.2917735576629638,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.6394268274307251,0.1350640654563903,0.618104875087738,283.7357788085937,284.95001220703125,304.39404296875,297.8272399902344,300.7590637207031,297.3025207519531,283.7372741699219,1.0,0.4282993674278259,1.0,1.0,0.6704517602920532,1.0,-2.1884191036224365,1.0630924701690674,1.1253265142440796,0.5602136850357056,5.551115123125783e-17,1.0,0.0,97.33293914794922,87.0,64972.49609375,0.0,957.9200439453124,1.0,278.1499938964844,282.0343933105469,300.8283386230469,305.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860793471336365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2344.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674560,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486572265625,0.866167426109314,0.332839697599411,0.3007555305957794,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7488098144531,0.9468414187431335,0.4277374446392059,0.4055492877960205,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.8354206681251526,0.2977407574653625,0.2091263830661773,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7486267089844,0.8440719246864319,0.3074764907360077,0.2925555408000946,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74774169921875,0.6454398036003113,0.1354645192623138,0.619218111038208,283.7486572265625,284.95001220703125,304.41363525390625,297.8486328125,300.7680358886719,297.303466796875,283.7501220703125,1.0,0.4261313378810882,1.0,1.0,0.6711552739143372,1.0,-2.1933135986328125,1.065131664276123,1.1281819343566897,0.5611308217048645,5.551115123125783e-17,1.0,0.0,93.9597625732422,75.0,65144.61328125,0.0,950.1368408203124,1.0,278.1499938964844,282.0447082519531,300.8494567871094,305.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786142885684967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.46484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674620,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77392578125,0.8881919384002686,0.3337021172046661,0.3011966943740845,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.972730278968811,0.4302304983139038,0.4075500667095184,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.857455849647522,0.3007758855819702,0.2109773010015487,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8657386898994446,0.3094543516635895,0.2940771579742431,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.6621276140213013,0.1362981349229812,0.6213167905807495,283.77392578125,284.95001220703125,304.45263671875,297.89117431640625,300.78594970703125,297.30548095703125,283.7753601074219,1.0,0.4205847978591919,1.0,1.0,0.6725623607635498,1.0,-2.2028191089630127,1.0690693855285645,1.1337496042251587,0.5628934502601624,5.551115123125783e-17,1.0,0.0,85.73809814453125,63.0,65483.81640625,0.0,928.6411743164062,1.0,278.1499938964844,282.0650329589844,300.8916320800781,305.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862221002578735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674680,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77392578125,0.8881919384002686,0.3337021172046661,0.3011966943740845,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.972730278968811,0.4302304983139038,0.4075500667095184,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738647460937,0.857455849647522,0.3007758855819702,0.2109773010015487,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8657386898994446,0.3094543516635895,0.2940771579742431,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.6621276140213013,0.1362981349229812,0.6213167905807495,283.77392578125,284.95001220703125,304.45263671875,297.89117431640625,300.78594970703125,297.30548095703125,283.7753601074219,1.0,0.4205847978591919,1.0,1.0,0.6725623607635498,1.0,-2.2028191089630127,1.0690693855285645,1.1337496042251587,0.5628934502601624,5.551115123125783e-17,1.0,0.0,85.73809814453125,63.0,65483.81640625,0.0,928.6411743164062,1.0,278.1499938964844,282.0650329589844,300.8916320800781,305.1431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862221002578735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674740,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7964172363281,0.9198638200759888,0.3345951437950134,0.3016323745250702,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7965087890625,0.9990000128746032,0.4328857660293579,0.4085612297058105,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.8884314894676208,0.303871214389801,0.2128431349992752,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.8961958289146423,0.3114425241947174,0.2955717146396637,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957458496094,0.6858484745025635,0.1371635943651199,0.6233819127082825,283.7964172363281,284.95001220703125,304.4914245605469,297.93310546875,300.8039855957031,297.30828857421875,283.7973937988281,1.0,0.4138036668300628,1.0,1.0,0.6739693880081177,1.0,-2.209904193878174,1.0717734098434448,1.138130784034729,0.5640419721603394,5.551115123125783e-17,1.0,0.0,76.3986587524414,51.0,65773.703125,0.0,900.8772583007812,1.0,278.1499938964844,282.0827941894531,300.9332275390625,305.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862452864646912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674800,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7964172363281,0.9198638200759888,0.3345951437950134,0.3016323745250702,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7965087890625,0.9990000128746032,0.4328857660293579,0.4085612297058105,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.8884314894676208,0.303871214389801,0.2128431349992752,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.8961958289146423,0.3114425241947174,0.2955717146396637,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957458496094,0.6858484745025635,0.1371635943651199,0.6233819127082825,283.7964172363281,284.95001220703125,304.4914245605469,297.93310546875,300.8039855957031,297.30828857421875,283.7973937988281,1.0,0.4138036668300628,1.0,1.0,0.6739693880081177,1.0,-2.209904193878174,1.0717734098434448,1.138130784034729,0.5640419721603394,5.551115123125783e-17,1.0,0.0,76.3986587524414,51.0,65773.703125,0.0,900.8772583007812,1.0,278.1499938964844,282.0827941894531,300.9332275390625,305.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862452864646912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2346.389892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674860,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77166748046875,0.9467422366142272,0.3352706134319305,0.302081823348999,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7714538574219,0.9990000128746032,0.4386362433433532,0.380203515291214,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77178955078125,0.9145364165306092,0.3068225085735321,0.214757427573204,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7717590332031,0.9221494793891908,0.3132555782794952,0.2970999181270599,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734069824219,0.7049062848091125,0.1379299163818359,0.6258329749107361,283.7716979980469,284.95001220703125,304.5298767089844,297.97418212890625,300.82794189453125,297.3275756835937,283.7687683105469,1.0,0.4046535789966583,1.0,1.0,0.6753724813461304,1.0,-2.184659004211426,1.0580333471298218,1.1266257762908936,0.5565245151519775,5.551115123125783e-17,1.0,0.0,69.61434936523438,39.0,65343.046875,0.0,851.0664672851562,1.0,278.1499938964844,282.0602111816406,300.9696960449219,305.234130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854301333427429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2339.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674920,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77166748046875,0.9467422366142272,0.3352706134319305,0.302081823348999,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7714538574219,0.9990000128746032,0.4386362433433532,0.380203515291214,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77178955078125,0.9145364165306092,0.3068225085735321,0.214757427573204,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7717590332031,0.9221494793891908,0.3132555782794952,0.2970999181270599,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7734069824219,0.7049062848091125,0.1379299163818359,0.6258329749107361,283.7716979980469,284.95001220703125,304.5298767089844,297.97418212890625,300.82794189453125,297.3275756835937,283.7687683105469,1.0,0.4046535789966583,1.0,1.0,0.6753724813461304,1.0,-2.184659004211426,1.0580333471298218,1.1266257762908936,0.5565245151519775,5.551115123125783e-17,1.0,0.0,69.61434936523438,39.0,65343.046875,0.0,851.0664672851562,1.0,278.1499938964844,282.0602111816406,300.9696960449219,305.234130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854301333427429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2339.0283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17674980,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184753417969,0.9783042669296264,0.3356160521507263,0.3022036552429199,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.9990000128746032,0.4494970142841339,0.3454448878765106,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.9516839981079102,0.309561550617218,0.2164992541074752,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.9577532410621644,0.3147964477539062,0.2983459234237671,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.7280160188674927,0.1386204063892364,0.6277233958244324,283.7185363769531,284.95001220703125,304.5679626464844,298.0140991210937,300.8685302734375,297.381103515625,283.71514892578125,1.0,0.3932449519634247,1.0,1.0,0.6767755746841431,1.0,-2.148911952972412,1.0390257835388184,1.1098861694335938,0.5460222363471985,5.551115123125783e-17,1.0,0.0,61.9008903503418,59.0,64629.37109375,0.0,789.9702758789062,1.0,278.1499938964844,282.0179748535156,301.0011901855469,305.2240905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826496958732605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2313.96240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675040,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184753417969,0.9783042669296264,0.3356160521507263,0.3022036552429199,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.9990000128746032,0.4494970142841339,0.3454448878765106,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.9516839981079102,0.309561550617218,0.2164992541074752,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71856689453125,0.9577532410621644,0.3147964477539062,0.2983459234237671,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7204284667969,0.7280160188674927,0.1386204063892364,0.6277233958244324,283.7185363769531,284.95001220703125,304.5679626464844,298.0140991210937,300.8685302734375,297.381103515625,283.71514892578125,1.0,0.3932449519634247,1.0,1.0,0.6767755746841431,1.0,-2.148911952972412,1.0390257835388184,1.1098861694335938,0.5460222363471985,5.551115123125783e-17,1.0,0.0,61.9008903503418,59.0,64629.37109375,0.0,789.9702758789062,1.0,278.1499938964844,282.0179748535156,301.0011901855469,305.2240905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826496958732605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2313.96240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675100,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7036437988281,0.9845043420791626,0.3357679545879364,0.3022864758968353,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7036437988281,0.9990000128746032,0.4555820226669311,0.3381750881671905,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7036437988281,0.960375428199768,0.3109306395053863,0.2174062728881836,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7036437988281,0.9655345678329468,0.3155349493026733,0.2989924252033233,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70391845703125,0.7332918047904968,0.1389973610639572,0.6290798187255859,283.7036437988281,284.95001220703125,304.5868225097656,298.0335388183594,300.892333984375,297.4127502441406,283.70367431640625,1.0,0.3920078575611114,1.0,1.0,0.6774771213531494,1.0,-2.143760204315185,1.036055088043213,1.1077052354812622,0.5439656972885132,5.551115123125783e-17,1.0,0.0,60.42300415039063,59.0,64542.93359375,0.0,779.9879760742188,1.0,278.1499938964844,282.009765625,301.0183410644531,305.22369384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780979573726654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2298.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675160,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.713623046875,0.984280288219452,0.3359969854354858,0.3024609386920929,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7136535644531,0.9990000128746032,0.4607589840888977,0.3386412560939789,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.9614143371582032,0.312366634607315,0.2183850556612014,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.965863823890686,0.3163104653358459,0.2997085750102997,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.7336288094520569,0.1394155770540237,0.6308857202529907,283.7135925292969,284.95001220703125,304.6055603027344,298.0526123046875,300.913818359375,297.4368896484375,283.7154541015625,1.0,0.393126904964447,1.0,1.0,0.6776045560836792,1.0,-2.148723602294922,1.0384926795959473,1.1102309226989746,0.545146644115448,5.551115123125783e-17,1.0,0.0,60.63813781738281,79.0,64725.69140625,0.0,785.1887817382812,1.0,278.1499938964844,282.0192565917969,301.0395202636719,305.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797811031341553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2288.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675220,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.9717405438423156,0.3367116749286651,0.303121954202652,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.9990000128746032,0.4677892923355102,0.3540615439414978,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7697448730469,0.9495696425437928,0.3154559433460235,0.2205606549978256,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.9527730345726012,0.3180265724658966,0.3013777434825897,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.7252058982849121,0.1403237432241439,0.6353787183761597,283.7698059082031,284.95001220703125,304.64263916015625,298.08935546875,300.944580078125,297.4582824707031,283.7743530273437,1.0,0.4006128013134002,1.0,1.0,0.6778594255447388,1.0,-2.178034543991089,1.053241491317749,1.1247930526733398,0.5528409481048584,5.551115123125783e-17,1.0,0.0,64.28565216064453,99.0,65539.5546875,0.0,825.1510009765625,1.0,278.1499938964844,282.0657653808594,301.0873718261719,305.3309936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793533802032471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2284.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675280,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698669433594,0.9717405438423156,0.3367116749286651,0.303121954202652,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.9990000128746032,0.4677892923355102,0.3540615439414978,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7697448730469,0.9495696425437928,0.3154559433460235,0.2205606549978256,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.769775390625,0.9527730345726012,0.3180265724658966,0.3013777434825897,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.7252058982849121,0.1403237432241439,0.6353787183761597,283.7698059082031,284.95001220703125,304.64263916015625,298.08935546875,300.944580078125,297.4582824707031,283.7743530273437,1.0,0.4006128013134002,1.0,1.0,0.6778594255447388,1.0,-2.178034543991089,1.053241491317749,1.1247930526733398,0.5528409481048584,5.551115123125783e-17,1.0,0.0,64.28565216064453,99.0,65539.5546875,0.0,825.1510009765625,1.0,278.1499938964844,282.0657653808594,301.0873718261719,305.3309936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793533802032471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2284.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675340,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.9437265992164612,0.337774246931076,0.3042340576648712,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.9990000128746032,0.4694066941738128,0.3861752450466156,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.9224199652671814,0.3188461363315582,0.2230520397424698,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.9241273403167723,0.3200152516365051,0.3034341335296631,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.7068853378295898,0.1412578225135803,0.6407488584518433,283.8652648925781,284.95001220703125,304.6791076660156,298.1241149902344,300.9554748535156,297.4383239746094,283.87139892578125,1.0,0.4143183529376983,1.0,1.0,0.6781142950057983,1.0,-2.2298359870910645,1.0793918371200562,1.1504440307617188,0.5667160153388977,5.551115123125783e-17,1.0,0.0,72.07756042480469,119.0,66833.3203125,0.0,903.3482055664062,1.0,278.1499938964844,282.1417236328125,301.1340637207031,305.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815575003623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2304.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
