time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675400,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.9437265992164612,0.337774246931076,0.3042340576648712,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.9990000128746032,0.4694066941738128,0.3861752450466156,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.9224199652671814,0.3188461363315582,0.2230520397424698,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.9241273403167723,0.3200152516365051,0.3034341335296631,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.7068853378295898,0.1412578225135803,0.6407488584518433,283.8652648925781,284.95001220703125,304.6791076660156,298.1241149902344,300.9554748535156,297.4383239746094,283.87139892578125,1.0,0.4143183529376983,1.0,1.0,0.6781142950057983,1.0,-2.2298359870910645,1.0793918371200562,1.1504440307617188,0.5667160153388977,5.551115123125783e-17,1.0,0.0,72.07756042480469,119.0,66833.3203125,0.0,903.3482055664062,1.0,278.1499938964844,282.1417236328125,301.1340637207031,305.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815575003623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2304.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675460,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.908403754234314,0.3390763103961944,0.3056881129741668,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.9990000128746032,0.4662773609161377,0.428585410118103,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8922540545463562,0.3224667310714721,0.2257937788963318,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8923723101615906,0.3222273290157318,0.3058245480060577,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9782409667969,0.6833841800689697,0.1421474814414978,0.6465182304382324,283.9823913574219,284.95001220703125,304.7149353027344,298.15655517578125,300.948486328125,297.3890991210937,283.9892883300781,1.0,0.432142049074173,1.0,1.0,0.6802505254745483,1.0,-2.295606136322021,1.1115143299102783,1.1840916872024536,0.5833982229232788,5.551115123125783e-17,1.0,0.0,83.20098876953125,139.0,68377.1015625,0.0,1012.383056640625,1.0,278.1499938964844,282.2332458496094,301.17510986328125,305.5931701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854211926460266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2338.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675520,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.908403754234314,0.3390763103961944,0.3056881129741668,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831237792969,0.9990000128746032,0.4662773609161377,0.428585410118103,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8922540545463562,0.3224667310714721,0.2257937788963318,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.8923723101615906,0.3222273290157318,0.3058245480060577,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9782409667969,0.6833841800689697,0.1421474814414978,0.6465182304382324,283.9823913574219,284.95001220703125,304.7149353027344,298.15655517578125,300.948486328125,297.3890991210937,283.9892883300781,1.0,0.432142049074173,1.0,1.0,0.6802505254745483,1.0,-2.295606136322021,1.1115143299102783,1.1840916872024536,0.5833982229232788,5.551115123125783e-17,1.0,0.0,83.20098876953125,139.0,68377.1015625,0.0,1012.383056640625,1.0,278.1499938964844,282.2332458496094,301.17510986328125,305.5931701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854211926460266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2338.94775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675580,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550231933594,0.8626499176025391,0.34024178981781,0.3074822425842285,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05517578125,0.962504506111145,0.4621972739696502,0.4393311142921448,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.8503353595733643,0.3260773420333862,0.2288611084222793,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.8492234349250793,0.3243597149848938,0.3086025416851043,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.6495164632797241,0.1428234875202179,0.6532629132270813,284.0550231933594,284.95001220703125,304.7499694824219,298.1864013671875,300.9389343261719,297.3415222167969,284.056396484375,1.0,0.4505601823329925,1.0,1.0,0.6823867559432983,1.0,-2.324727296829224,1.1248799562454224,1.1998474597930908,0.5905823111534119,5.551115123125783e-17,1.0,0.0,102.2130126953125,157.0,69165.296875,0.0,1118.843505859375,1.0,278.1499938964844,282.28521728515625,301.20526123046875,305.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894617915153503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675640,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550231933594,0.8626499176025391,0.34024178981781,0.3074822425842285,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05517578125,0.962504506111145,0.4621972739696502,0.4393311142921448,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.8503353595733643,0.3260773420333862,0.2288611084222793,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.8492234349250793,0.3243597149848938,0.3086025416851043,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.6495164632797241,0.1428234875202179,0.6532629132270813,284.0550231933594,284.95001220703125,304.7499694824219,298.1864013671875,300.9389343261719,297.3415222167969,284.056396484375,1.0,0.4505601823329925,1.0,1.0,0.6823867559432983,1.0,-2.324727296829224,1.1248799562454224,1.1998474597930908,0.5905823111534119,5.551115123125783e-17,1.0,0.0,102.2130126953125,157.0,69165.296875,0.0,1118.843505859375,1.0,278.1499938964844,282.28521728515625,301.20526123046875,305.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894617915153503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2375.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675700,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709228515625,0.844629168510437,0.3406415581703186,0.3082482814788818,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.93870747089386,0.461821585893631,0.4389340281486511,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708923339844,0.8340529799461365,0.3277667164802551,0.2303396910429,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708923339844,0.8324106335639954,0.3252868354320526,0.3098947703838348,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06988525390625,0.6364460587501526,0.1430721879005432,0.6562961339950562,284.0709533691406,284.95001220703125,304.7672119140625,298.2002868652344,300.9407958984375,297.3314514160156,284.0726928710937,1.0,0.4591294229030609,1.0,1.0,0.6834548711776733,1.0,-2.333256483078003,1.128574013710022,1.2046825885772705,0.5922513604164124,5.551115123125783e-17,1.0,0.0,112.18183135986328,157.0,69390.640625,0.0,1167.3162841796875,1.0,278.1499938964844,282.2983093261719,301.2150573730469,305.728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906455397605896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2386.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675760,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868835449219,0.8296467661857605,0.3409804105758667,0.3089419305324554,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.9175863265991212,0.4619946181774139,0.4392086267471313,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868530273437,0.8203932642936707,0.3294183313846588,0.2317834049463272,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868530273437,0.8181741237640381,0.3261560499668121,0.3111220300197601,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858459472656,0.6255667805671692,0.1432881355285644,0.6591500043869019,284.0868835449219,284.95001220703125,304.78424072265625,298.2134094238281,300.9442749023437,297.32568359375,284.088623046875,1.0,0.4674623012542724,1.0,1.0,0.6847712993621826,1.0,-2.341054677963257,1.1317553520202637,1.2092993259429932,0.5936221480369568,5.551115123125783e-17,1.0,0.0,122.10413360595705,145.0,69598.8984375,0.0,1215.65234375,1.0,278.1499938964844,282.310791015625,301.2245483398437,305.7528991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914741635322571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2393.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675820,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11328125,0.8190740942955017,0.3416160941123962,0.3098249733448028,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134338378906,0.9035809636116028,0.4630753397941589,0.4402350783348083,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11328125,0.8117737174034119,0.3327086865901947,0.23430697619915,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11328125,0.8082228302955627,0.3278291821479797,0.3130369186401367,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.6178649067878723,0.1437010467052459,0.662527859210968,284.1133117675781,284.95001220703125,304.8175964355469,298.2372131347656,300.953369140625,297.3197021484375,284.114501953125,1.0,0.4741557538509369,1.0,1.0,0.6874042749404907,1.0,-2.3527393341064453,1.136123776435852,1.2166155576705933,0.5953405499458313,5.551115123125783e-17,1.0,0.0,130.43008422851562,133.0,69923.546875,0.0,1262.4404296875,1.0,278.1499938964844,282.3307189941406,301.2433776855469,305.7962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792668879032135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2404.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675880,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11328125,0.8190740942955017,0.3416160941123962,0.3098249733448028,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1134338378906,0.9035809636116028,0.4630753397941589,0.4402350783348083,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11328125,0.8117737174034119,0.3327086865901947,0.23430697619915,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11328125,0.8082228302955627,0.3278291821479797,0.3130369186401367,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125793457031,0.6178649067878723,0.1437010467052459,0.662527859210968,284.1133117675781,284.95001220703125,304.8175964355469,298.2372131347656,300.953369140625,297.3197021484375,284.114501953125,1.0,0.4741557538509369,1.0,1.0,0.6874042749404907,1.0,-2.3527393341064453,1.136123776435852,1.2166155576705933,0.5953405499458313,5.551115123125783e-17,1.0,0.0,130.43008422851562,133.0,69923.546875,0.0,1262.4404296875,1.0,278.1499938964844,282.3307189941406,301.2433776855469,305.7962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792668879032135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2404.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17675940,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.8198954463005066,0.3422701954841614,0.3103896677494049,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340637207031,0.9050910472869872,0.464787095785141,0.4417314827442169,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.8146991729736328,0.3360545635223388,0.2366113364696502,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.8099060654640198,0.3294749855995178,0.3145758211612701,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13330078125,0.6187208294868469,0.144155353307724,0.6644456386566162,284.1339416503906,284.95001220703125,304.8500061035156,298.2575378417969,300.9642028808594,297.31817626953125,284.1349792480469,1.0,0.4750218391418457,1.0,1.0,0.690037190914154,1.0,-2.3621389865875244,1.1393672227859497,1.2227717638015747,0.5964282155036926,5.551115123125783e-17,1.0,0.0,130.45574951171875,121.0,70181.1015625,0.0,1273.5455322265625,1.0,278.1499938964844,282.34625244140625,301.2612609863281,305.8326110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933622598648071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2410.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676000,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.8198954463005066,0.3422701954841614,0.3103896677494049,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340637207031,0.9050910472869872,0.464787095785141,0.4417314827442169,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339416503906,0.8146991729736328,0.3360545635223388,0.2366113364696502,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1339111328125,0.8099060654640198,0.3294749855995178,0.3145758211612701,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.13330078125,0.6187208294868469,0.144155353307724,0.6644456386566162,284.1339416503906,284.95001220703125,304.8500061035156,298.2575378417969,300.9642028808594,297.31817626953125,284.1349792480469,1.0,0.4750218391418457,1.0,1.0,0.690037190914154,1.0,-2.3621389865875244,1.1393672227859497,1.2227717638015747,0.5964282155036926,5.551115123125783e-17,1.0,0.0,130.45574951171875,121.0,70181.1015625,0.0,1273.5455322265625,1.0,278.1499938964844,282.34625244140625,301.2612609863281,305.8326110839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933622598648071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2410.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676060,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.8274352550506592,0.3429772555828094,0.3108164072036743,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526184082031,0.9157040119171144,0.4667165577411651,0.4433028697967529,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.8243272304534912,0.3394951522350311,0.2388362139463424,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.8183550834655762,0.3311386704444885,0.3159328699111938,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15191650390625,0.624655544757843,0.1446855068206787,0.6657742857933044,284.1524963378906,284.95001220703125,304.8815002441406,298.2745361328125,300.9767761230469,297.3182067871094,284.1534729003906,1.0,0.4722964465618133,1.0,1.0,0.6918300986289978,1.0,-2.370439291000366,1.1425338983535769,1.2279053926467896,0.5976917743682861,5.551115123125783e-17,1.0,0.0,125.56948852539062,109.0,70412.75,0.0,1263.5870361328125,1.0,278.1499938964844,282.36016845703125,301.2772521972656,305.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793874204158783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2415.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676120,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.8274352550506592,0.3429772555828094,0.3108164072036743,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526184082031,0.9157040119171144,0.4667165577411651,0.4433028697967529,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.8243272304534912,0.3394951522350311,0.2388362139463424,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.8183550834655762,0.3311386704444885,0.3159328699111938,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15191650390625,0.624655544757843,0.1446855068206787,0.6657742857933044,284.1524963378906,284.95001220703125,304.8815002441406,298.2745361328125,300.9767761230469,297.3182067871094,284.1534729003906,1.0,0.4722964465618133,1.0,1.0,0.6918300986289978,1.0,-2.370439291000366,1.1425338983535769,1.2279053926467896,0.5976917743682861,5.551115123125783e-17,1.0,0.0,125.56948852539062,109.0,70412.75,0.0,1263.5870361328125,1.0,278.1499938964844,282.36016845703125,301.2772521972656,305.8649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793874204158783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2415.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676180,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1699523925781,0.8395729660987854,0.3437286615371704,0.3111862540245056,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1700744628906,0.9332688450813292,0.4687230288982391,0.4448625743389129,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1699523925781,0.8384935259819031,0.3430226147174835,0.2410454750061035,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1699523925781,0.8310810327529907,0.3328255712985992,0.317207932472229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.633960485458374,0.145282581448555,0.6669191122055054,284.16998291015625,284.95001220703125,304.9122314453125,298.2885131835937,300.9893493652344,297.3188171386719,284.1708984375,1.0,0.4676444828510284,1.0,1.0,0.6936229467391968,1.0,-2.3783178329467773,1.1455127000808716,1.232805252075195,0.5988689661026001,5.551115123125783e-17,1.0,0.0,118.053466796875,97.0,70628.3359375,0.0,1242.39599609375,1.0,278.1499938964844,282.37310791015625,301.2910461425781,305.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943704128265381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2420.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676240,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1699523925781,0.8395729660987854,0.3437286615371704,0.3111862540245056,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1700744628906,0.9332688450813292,0.4687230288982391,0.4448625743389129,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1699523925781,0.8384935259819031,0.3430226147174835,0.2410454750061035,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1699523925781,0.8310810327529907,0.3328255712985992,0.317207932472229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.633960485458374,0.145282581448555,0.6669191122055054,284.16998291015625,284.95001220703125,304.9122314453125,298.2885131835937,300.9893493652344,297.3188171386719,284.1708984375,1.0,0.4676444828510284,1.0,1.0,0.6936229467391968,1.0,-2.3783178329467773,1.1455127000808716,1.232805252075195,0.5988689661026001,5.551115123125783e-17,1.0,0.0,118.053466796875,97.0,70628.3359375,0.0,1242.39599609375,1.0,278.1499938964844,282.37310791015625,301.2910461425781,305.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943704128265381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2420.07080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676300,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8475663661956787,0.3441197276115417,0.3113576173782348,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.178466796875,0.9444366097450256,0.4697429239749908,0.4456323087215423,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8475509285926819,0.3448218405246734,0.2421532571315765,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8392345905303955,0.3336775004863739,0.3178240954875946,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778259277344,0.6400442123413086,0.145606592297554,0.6674695611000061,284.1783752441406,284.95001220703125,304.9272766113281,298.2944641113281,300.9955444335937,297.3192138671875,284.17926025390625,1.0,0.4647559821605682,1.0,1.0,0.6945194005966187,1.0,-2.382181406021118,1.1469674110412598,1.2352139949798584,0.5994423627853394,5.551115123125783e-17,1.0,0.0,113.5359878540039,97.0,70731.4375,0.0,1228.5721435546875,1.0,278.1499938964844,282.3793029785156,301.2969055175781,305.9072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946106791496277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2422.2578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676360,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8568801283836365,0.3445178270339966,0.3115245699882507,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.9566313028335572,0.4707675278186798,0.4463959634304046,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8580013513565063,0.346640020608902,0.2432658523321151,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8486540913581848,0.3345331251621246,0.3184322416782379,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18609619140625,0.6471444368362427,0.145943209528923,0.6680236458778381,284.1866149902344,284.95001220703125,304.9421081542969,298.2997131347656,301.00164794921875,297.3196716308594,284.1875,1.0,0.4616371095180511,1.0,1.0,0.6954362392425537,1.0,-2.3860321044921875,1.1484075784683228,1.2376245260238647,0.600005567073822,5.551115123125783e-17,1.0,0.0,108.71662902832033,85.0,70832.25,0.0,1213.4591064453125,1.0,278.1499938964844,282.3853454589844,301.3021545410156,305.9195861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948609590530396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2424.535888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676420,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.8802358508110046,0.3453313112258911,0.3118500709533691,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.202880859375,0.9826305508613586,0.4728240072727203,0.4479061365127563,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.8838846683502197,0.3503316640853882,0.2455107122659683,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027587890625,0.8722092509269714,0.3362523317337036,0.31963050365448,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.6651307344436646,0.1466491222381591,0.6691624522209167,284.2027893066406,284.95001220703125,304.9711608886719,298.3082275390625,301.0135192871094,297.3206481933594,284.2036437988281,1.0,0.4548743665218353,1.0,1.0,0.697269856929779,1.0,-2.3937430381774902,1.1512988805770874,1.2424441576004028,0.6011452674865723,5.551115123125783e-17,1.0,0.0,98.40536499023438,73.0,71028.21875,0.0,1180.34619140625,1.0,278.1499938964844,282.3970947265625,301.3107604980469,305.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953876256942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676480,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.8802358508110046,0.3453313112258911,0.3118500709533691,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.202880859375,0.9826305508613586,0.4728240072727203,0.4479061365127563,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027893066406,0.8838846683502197,0.3503316640853882,0.2455107122659683,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2027587890625,0.8722092509269714,0.3362523317337036,0.31963050365448,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.6651307344436646,0.1466491222381591,0.6691624522209167,284.2027893066406,284.95001220703125,304.9711608886719,298.3082275390625,301.0135192871094,297.3206481933594,284.2036437988281,1.0,0.4548743665218353,1.0,1.0,0.697269856929779,1.0,-2.3937430381774902,1.1512988805770874,1.2424441576004028,0.6011452674865723,5.551115123125783e-17,1.0,0.0,98.40536499023438,73.0,71028.21875,0.0,1180.34619140625,1.0,278.1499938964844,282.3970947265625,301.3107604980469,305.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953876256942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2429.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676540,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.9065883159637452,0.3460947871208191,0.3121946454048157,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.4755997955799103,0.4401321113109588,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.9134188890457152,0.3540286421775818,0.2478063106536865,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.8989459872245789,0.3379235565662384,0.3208458125591278,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.207275390625,0.6857993602752686,0.1473483294248581,0.6705452799797058,284.2069396972656,284.95001220703125,304.99932861328125,298.3142395019531,301.0257873535156,297.32476806640625,284.2059020996094,1.0,0.447101891040802,1.0,1.0,0.6991035342216492,1.0,-2.3907957077026367,1.1487654447555542,1.242030143737793,0.5996430516242981,5.551115123125783e-17,1.0,0.0,88.77726745605469,61.0,71005.3515625,0.0,1137.702880859375,1.0,278.1499938964844,282.3977355957031,301.3162841796875,305.9541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958086729049683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2433.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676600,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.9065883159637452,0.3460947871208191,0.3121946454048157,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.9990000128746032,0.4755997955799103,0.4401321113109588,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.9134188890457152,0.3540286421775818,0.2478063106536865,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2069396972656,0.8989459872245789,0.3379235565662384,0.3208458125591278,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.207275390625,0.6857993602752686,0.1473483294248581,0.6705452799797058,284.2069396972656,284.95001220703125,304.99932861328125,298.3142395019531,301.0257873535156,297.32476806640625,284.2059020996094,1.0,0.447101891040802,1.0,1.0,0.6991035342216492,1.0,-2.3907957077026367,1.1487654447555542,1.242030143737793,0.5996430516242981,5.551115123125783e-17,1.0,0.0,88.77726745605469,61.0,71005.3515625,0.0,1137.702880859375,1.0,278.1499938964844,282.3977355957031,301.3162841796875,305.9541320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958086729049683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2433.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676660,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618347167969,0.9315211176872252,0.3465473353862762,0.3124286830425262,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1615905761719,0.9990000128746032,0.4822704195976257,0.4102363288402557,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.9418757557868958,0.3575087785720825,0.2500719726085663,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.161865234375,0.923734962940216,0.3393473327159881,0.3219883143901825,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7036982178688049,0.147921085357666,0.6719915866851807,284.16180419921875,284.95001220703125,305.0265808105469,298.31787109375,301.0461730957031,297.3487548828125,284.1588439941406,1.0,0.4371364712715149,1.0,1.0,0.7008399963378906,1.0,-2.3609182834625244,1.1327741146087646,1.228144288063049,0.5906493663787842,5.551115123125783e-17,1.0,0.0,81.07434844970703,64.0,70350.8828125,0.0,1073.4505615234375,1.0,278.1499938964844,282.3600769042969,301.31463623046875,305.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951647639274597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2427.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676720,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618347167969,0.9315211176872252,0.3465473353862762,0.3124286830425262,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1615905761719,0.9990000128746032,0.4822704195976257,0.4102363288402557,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.9418757557868958,0.3575087785720825,0.2500719726085663,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.161865234375,0.923734962940216,0.3393473327159881,0.3219883143901825,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.7036982178688049,0.147921085357666,0.6719915866851807,284.16180419921875,284.95001220703125,305.0265808105469,298.31787109375,301.0461730957031,297.3487548828125,284.1588439941406,1.0,0.4371364712715149,1.0,1.0,0.7008399963378906,1.0,-2.3609182834625244,1.1327741146087646,1.228144288063049,0.5906493663787842,5.551115123125783e-17,1.0,0.0,81.07434844970703,64.0,70350.8828125,0.0,1073.4505615234375,1.0,278.1499938964844,282.3600769042969,301.31463623046875,305.92333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951647639274597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2427.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676780,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.949557602405548,0.3468285501003265,0.3125436007976532,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1269836425781,0.9990000128746032,0.4914716482162475,0.3902400135993957,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.9622679948806764,0.3608972728252411,0.2523085474967956,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.9429423213005066,0.3406049907207489,0.3230350613594055,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12774658203125,0.7164076566696167,0.1484821885824203,0.6736838817596436,284.1270751953125,284.95001220703125,305.0529479980469,298.3193359375,301.0760803222656,297.3900756835937,284.1259765625,1.0,0.431397795677185,1.0,1.0,0.7025763988494873,1.0,-2.343007326126098,1.1228936910629272,1.2201136350631714,0.5847242474555969,5.551115123125783e-17,1.0,0.0,76.24846649169922,82.0,69930.734375,0.0,1034.8050537109375,1.0,278.1499938964844,282.3332214355469,301.3121032714844,305.8857116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935978174209595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676840,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.949557602405548,0.3468285501003265,0.3125436007976532,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1269836425781,0.9990000128746032,0.4914716482162475,0.3902400135993957,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.9622679948806764,0.3608972728252411,0.2523085474967956,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.9429423213005066,0.3406049907207489,0.3230350613594055,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12774658203125,0.7164076566696167,0.1484821885824203,0.6736838817596436,284.1270751953125,284.95001220703125,305.0529479980469,298.3193359375,301.0760803222656,297.3900756835937,284.1259765625,1.0,0.431397795677185,1.0,1.0,0.7025763988494873,1.0,-2.343007326126098,1.1228936910629272,1.2201136350631714,0.5847242474555969,5.551115123125783e-17,1.0,0.0,76.24846649169922,82.0,69930.734375,0.0,1034.8050537109375,1.0,278.1499938964844,282.3332214355469,301.3121032714844,305.8857116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935978174209595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2413.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676900,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265869140625,0.9507846236228944,0.3470027446746826,0.3126707971096039,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1266174316406,0.9990000128746032,0.4957999885082245,0.3890322744846344,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265869140625,0.9648264050483704,0.3626370429992676,0.2534934282302856,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1265869140625,0.9446823596954346,0.3412350416183471,0.3236100375652313,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1262512207031,0.7175642848014832,0.1487965136766433,0.6749773621559143,284.1265869140625,284.95001220703125,305.0657653808594,298.3193054199219,301.0904235839844,297.4081726074219,284.1274108886719,1.0,0.4320001006126404,1.0,1.0,0.7034446001052856,1.0,-2.3453516960144043,1.123673439025879,1.2216781377792358,0.5847552418708801,5.551115123125783e-17,1.0,0.0,76.05914306640625,82.0,69970.34375,0.0,1036.5615234375,1.0,278.1499938964844,282.3337707519531,301.3129577636719,305.8801574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929967045783997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2407.576416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17676960,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415710449219,0.9471649527549744,0.3472501337528229,0.3128939867019653,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417236328125,0.9990000128746032,0.4991648197174072,0.3933413028717041,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416015625,0.9628397822380066,0.3644483685493469,0.2547540068626404,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415710449219,0.9414629936218262,0.3419095575809479,0.3242597877979278,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1404724121094,0.7155798077583313,0.1491380333900451,0.676618218421936,284.1415710449219,284.95001220703125,305.0783386230469,298.3187866210937,301.10205078125,297.41912841796875,284.1436462402344,1.0,0.4344357550144195,1.0,1.0,0.703916072845459,1.0,-2.3550589084625244,1.1283239126205444,1.2267351150512695,0.5870894193649292,5.551115123125783e-17,1.0,0.0,77.24977111816406,100.0,70185.7265625,0.0,1051.7470703125,1.0,278.1499938964844,282.3455810546875,301.31549072265625,305.8890991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928614616394043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677020,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988830566406,0.9301705956459044,0.347956120967865,0.3136196732521057,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.9990000128746032,0.502778947353363,0.4133382439613342,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.9495708346366882,0.3682748675346374,0.2574876248836517,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988525390625,0.9252530336380004,0.3434168398380279,0.3257943093776703,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.7049914598464966,0.149862915277481,0.6806082725524902,284.19891357421875,284.95001220703125,305.102783203125,298.3163452148437,301.114990234375,297.41943359375,284.20269775390625,1.0,0.4435441493988037,1.0,1.0,0.7048590183258057,1.0,-2.389853477478028,1.145369291305542,1.2444840669631958,0.5960756540298462,5.551115123125783e-17,1.0,0.0,82.61994934082031,118.0,70947.2265625,0.0,1111.6236572265625,1.0,278.1499938964844,282.3895874023437,301.321533203125,305.93511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940244078636169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677080,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988830566406,0.9301705956459044,0.347956120967865,0.3136196732521057,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.9990000128746032,0.502778947353363,0.4133382439613342,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.9495708346366882,0.3682748675346374,0.2574876248836517,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988525390625,0.9252530336380004,0.3434168398380279,0.3257943093776703,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.7049914598464966,0.149862915277481,0.6806082725524902,284.19891357421875,284.95001220703125,305.102783203125,298.3163452148437,301.114990234375,297.41943359375,284.20269775390625,1.0,0.4435441493988037,1.0,1.0,0.7048590183258057,1.0,-2.389853477478028,1.145369291305542,1.2444840669631958,0.5960756540298462,5.551115123125783e-17,1.0,0.0,82.61994934082031,118.0,70947.2265625,0.0,1111.6236572265625,1.0,278.1499938964844,282.3895874023437,301.321533203125,305.93511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940244078636169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2416.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677140,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28131103515625,0.9059953093528748,0.3488953709602356,0.3146698176860809,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818603515625,0.9990000128746032,0.5023271441459656,0.4444329142570495,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.9276679754257202,0.3723306357860565,0.2604691982269287,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.9024155139923096,0.3451304137706756,0.3276332914829254,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.6887203454971313,0.1505960822105407,0.6852218508720398,284.2814025878906,284.95001220703125,305.126220703125,298.31219482421875,301.1152648925781,297.394287109375,284.28619384765625,1.0,0.4569295644760132,1.0,1.0,0.7058019638061523,1.0,-2.4397871494293213,1.1699962615966797,1.2697910070419312,0.6093518733978271,5.551115123125783e-17,1.0,0.0,91.30731201171876,121.0,72011.234375,0.0,1204.477783203125,1.0,278.1499938964844,282.45220947265625,301.3250427246094,306.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967113256454468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677200,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28131103515625,0.9059953093528748,0.3488953709602356,0.3146698176860809,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818603515625,0.9990000128746032,0.5023271441459656,0.4444329142570495,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.9276679754257202,0.3723306357860565,0.2604691982269287,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.9024155139923096,0.3451304137706756,0.3276332914829254,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.6887203454971313,0.1505960822105407,0.6852218508720398,284.2814025878906,284.95001220703125,305.126220703125,298.31219482421875,301.1152648925781,297.394287109375,284.28619384765625,1.0,0.4569295644760132,1.0,1.0,0.7058019638061523,1.0,-2.4397871494293213,1.1699962615966797,1.2697910070419312,0.6093518733978271,5.551115123125783e-17,1.0,0.0,91.30731201171876,121.0,72011.234375,0.0,1204.477783203125,1.0,278.1499938964844,282.45220947265625,301.3250427246094,306.0030822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967113256454468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2441.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
