time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677260,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8902003169059753,0.3499107956886291,0.3157981336116791,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.9990000128746032,0.499324083328247,0.469361275434494,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.9124484062194824,0.3764789700508117,0.2635180652141571,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8874505758285522,0.3469415307044983,0.3295621573925018,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526916503906,0.6769518852233887,0.1512607336044311,0.6894258856773376,284.3547668457031,284.95001220703125,305.1486511230469,298.3065185546875,301.1057434082031,297.35772705078125,284.3580322265625,1.0,0.4675077199935913,1.0,1.0,0.7084333896636963,1.0,-2.4811456203460693,1.1893951892852783,1.2917505502700806,0.6198110580444336,5.551115123125783e-17,1.0,0.0,98.73262786865234,124.0,72884.9296875,0.0,1285.55517578125,1.0,278.1499938964844,282.505859375,301.3225402832031,306.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000814914703369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677320,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8902003169059753,0.3499107956886291,0.3157981336116791,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.9990000128746032,0.499324083328247,0.469361275434494,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.9124484062194824,0.3764789700508117,0.2635180652141571,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.8874505758285522,0.3469415307044983,0.3295621573925018,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526916503906,0.6769518852233887,0.1512607336044311,0.6894258856773376,284.3547668457031,284.95001220703125,305.1486511230469,298.3065185546875,301.1057434082031,297.35772705078125,284.3580322265625,1.0,0.4675077199935913,1.0,1.0,0.7084333896636963,1.0,-2.4811456203460693,1.1893951892852783,1.2917505502700806,0.6198110580444336,5.551115123125783e-17,1.0,0.0,98.73262786865234,124.0,72884.9296875,0.0,1285.55517578125,1.0,278.1499938964844,282.505859375,301.3225402832031,306.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000814914703369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2472.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677380,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.8721474409103394,0.3507343828678131,0.3168917000293731,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38824462890625,0.9851268529891968,0.4973208010196686,0.4718928933143616,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.8957826495170593,0.380492627620697,0.266571581363678,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.8702126145362854,0.3486261367797851,0.3315058648586273,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877258300781,0.6633866429328918,0.1517959237098693,0.6934930086135864,284.38818359375,284.95001220703125,305.1700439453125,298.2994384765625,301.100341796875,297.3338928222656,284.3887939453125,1.0,0.47547048330307,1.0,1.0,0.7110647559165955,1.0,-2.49652361869812,1.1956802606582642,1.300843358039856,0.6232836842536926,5.551115123125783e-17,1.0,0.0,107.25065612792967,127.0,73221.7421875,0.0,1340.591552734375,1.0,278.1499938964844,282.5284729003906,301.312744140625,306.0923767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027939796447754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677440,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.8721474409103394,0.3507343828678131,0.3168917000293731,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38824462890625,0.9851268529891968,0.4973208010196686,0.4718928933143616,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38818359375,0.8957826495170593,0.380492627620697,0.266571581363678,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881530761719,0.8702126145362854,0.3486261367797851,0.3315058648586273,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877258300781,0.6633866429328918,0.1517959237098693,0.6934930086135864,284.38818359375,284.95001220703125,305.1700439453125,298.2994384765625,301.100341796875,297.3338928222656,284.3887939453125,1.0,0.47547048330307,1.0,1.0,0.7110647559165955,1.0,-2.49652361869812,1.1956802606582642,1.300843358039856,0.6232836842536926,5.551115123125783e-17,1.0,0.0,107.25065612792967,127.0,73221.7421875,0.0,1340.591552734375,1.0,278.1499938964844,282.5284729003906,301.312744140625,306.0923767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027939796447754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677500,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8655266761779785,0.3510518372058868,0.3173209130764007,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.9781010150909424,0.4972525238990783,0.4717216789722442,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.396728515625,0.8900637030601501,0.3824335932731628,0.2680266499519348,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.863993763923645,0.3493951261043548,0.3323780596256256,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.658469557762146,0.1520276218652725,0.6951848268508911,284.396728515625,284.95001220703125,305.1803283691406,298.2954406738281,301.1007995605469,297.3285217285156,284.3976135253906,1.0,0.4787069857120514,1.0,1.0,0.7123804688453674,1.0,-2.502551317214966,1.1980289220809937,1.3045225143432615,0.6244277358055115,5.551115123125783e-17,1.0,0.0,110.75538635253906,127.0,73331.9921875,0.0,1362.592041015625,1.0,278.1499938964844,282.5348205566406,301.3060607910156,306.09375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036611676216125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2504.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677560,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40496826171875,0.8599714040756226,0.3513393998146057,0.3177019655704498,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40509033203125,0.9719529747962952,0.4974910318851471,0.4719109833240509,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049987792969,0.8854050636291504,0.384357213973999,0.2694545388221741,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.40496826171875,0.8588256239891052,0.3501326143741607,0.3332025706768036,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.6543781161308289,0.152247279882431,0.6967475414276123,284.4049987792969,284.95001220703125,305.1903686523437,298.2911376953125,301.10211181640625,297.3252258300781,284.4058532714844,1.0,0.4815786480903625,1.0,1.0,0.7137146592140198,1.0,-2.507821083068848,1.19998300075531,1.3078380823135376,0.6254063844680786,5.551115123125783e-17,1.0,0.0,113.89315032958984,130.0,73426.8203125,0.0,1382.642333984375,1.0,278.1499938964844,282.54052734375,301.2997131347656,306.09393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804347813129425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2511.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677620,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.8514400124549866,0.3518738448619842,0.3183765113353729,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212646484375,0.962073028087616,0.498423159122467,0.4728285372257232,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211730957031,0.8786993622779846,0.3881926536560058,0.2722642719745636,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.8510163426399231,0.3515516221523285,0.3347496390342712,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.6481750011444092,0.1526715010404586,0.6995957493782043,284.4211730957031,284.95001220703125,305.2095947265625,298.28179931640625,301.1057434082031,297.3212890625,284.4219970703125,1.0,0.4866215884685516,1.0,1.0,0.716383159160614,1.0,-2.518390417098999,1.203914761543274,1.314475655555725,0.627414882183075,5.551115123125783e-17,1.0,0.0,119.19686889648438,133.0,73609.9140625,0.0,1418.852783203125,1.0,278.1499938964844,282.5514831542969,301.2879943847656,306.09405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054748177528381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,2521.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677680,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.8514400124549866,0.3518738448619842,0.3183765113353729,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212646484375,0.962073028087616,0.498423159122467,0.4728285372257232,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4211730957031,0.8786993622779846,0.3881926536560058,0.2722642719745636,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.421142578125,0.8510163426399231,0.3515516221523285,0.3347496390342712,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4206848144531,0.6481750011444092,0.1526715010404586,0.6995957493782043,284.4211730957031,284.95001220703125,305.2095947265625,298.28179931640625,301.1057434082031,297.3212890625,284.4219970703125,1.0,0.4866215884685516,1.0,1.0,0.716383159160614,1.0,-2.518390417098999,1.203914761543274,1.314475655555725,0.627414882183075,5.551115123125783e-17,1.0,0.0,119.19686889648438,133.0,73609.9140625,0.0,1418.852783203125,1.0,278.1499938964844,282.5514831542969,301.2879943847656,306.09405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054748177528381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,2521.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677740,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8450697064399719,0.3523798286914825,0.3189852237701416,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.954391598701477,0.499620258808136,0.4740568697452545,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369201660156,0.8742002844810486,0.3920335173606872,0.2750474214553833,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8453100323677063,0.3529199063777923,0.3362067341804504,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364013671875,0.6436219215393066,0.1530859470367431,0.70222008228302,284.4368896484375,284.95001220703125,305.22772216796875,298.2716064453125,301.10968017578125,297.31890869140625,284.4377136230469,1.0,0.4910098612308502,1.0,1.0,0.7190515995025635,1.0,-2.528846979141236,1.2078065872192385,1.3210402727127075,0.6294340491294861,5.551115123125783e-17,1.0,0.0,123.61653137207033,136.0,73785.1171875,0.0,1451.3931884765625,1.0,278.1499938964844,282.56201171875,301.2768249511719,306.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064683675765991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2530.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677800,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8450697064399719,0.3523798286914825,0.3189852237701416,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.954391598701477,0.499620258808136,0.4740568697452545,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369201660156,0.8742002844810486,0.3920335173606872,0.2750474214553833,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4368896484375,0.8453100323677063,0.3529199063777923,0.3362067341804504,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364013671875,0.6436219215393066,0.1530859470367431,0.70222008228302,284.4368896484375,284.95001220703125,305.22772216796875,298.2716064453125,301.10968017578125,297.31890869140625,284.4377136230469,1.0,0.4910098612308502,1.0,1.0,0.7190515995025635,1.0,-2.528846979141236,1.2078065872192385,1.3210402727127075,0.6294340491294861,5.551115123125783e-17,1.0,0.0,123.61653137207033,136.0,73785.1171875,0.0,1451.3931884765625,1.0,278.1499938964844,282.56201171875,301.2768249511719,306.0942687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064683675765991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2530.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677860,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523620605469,0.839893102645874,0.3528689444065094,0.3195582628250122,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.9479690194129944,0.5008944869041443,0.4753729403018951,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.452392578125,0.8709189295768738,0.3958863615989685,0.2778231203556061,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523620605469,0.8407571911811829,0.3542549312114715,0.3376097977161407,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.451904296875,0.6399778127670288,0.1534955650568008,0.7047253251075745,284.452392578125,284.95001220703125,305.2447204589844,298.2606811523437,301.1139831542969,297.31707763671875,284.4531555175781,1.0,0.4950102567672729,1.0,1.0,0.7213237285614014,1.0,-2.539148569107056,1.211819052696228,1.3273295164108276,0.6316025853157043,5.551115123125783e-17,1.0,0.0,127.53409576416016,139.0,73957.484375,0.0,1481.8101806640625,1.0,278.1499938964844,282.57232666015625,301.2655639648437,306.0942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807426393032074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2539.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677920,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523620605469,0.839893102645874,0.3528689444065094,0.3195582628250122,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.9479690194129944,0.5008944869041443,0.4753729403018951,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.452392578125,0.8709189295768738,0.3958863615989685,0.2778231203556061,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523620605469,0.8407571911811829,0.3542549312114715,0.3376097977161407,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.451904296875,0.6399778127670288,0.1534955650568008,0.7047253251075745,284.452392578125,284.95001220703125,305.2447204589844,298.2606811523437,301.1139831542969,297.31707763671875,284.4531555175781,1.0,0.4950102567672729,1.0,1.0,0.7213237285614014,1.0,-2.539148569107056,1.211819052696228,1.3273295164108276,0.6316025853157043,5.551115123125783e-17,1.0,0.0,127.53409576416016,139.0,73957.484375,0.0,1481.8101806640625,1.0,278.1499938964844,282.57232666015625,301.2655639648437,306.0942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807426393032074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2539.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17677980,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8354724645614624,0.353341668844223,0.3201042711734772,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.942373752593994,0.5021764039993286,0.4766995906829834,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.8684118986129761,0.3997519910335541,0.2805980741977691,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8369319438934326,0.3555602133274078,0.3389709591865539,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.6369102597236633,0.1539013832807541,0.7071517705917358,284.4674987792969,284.95001220703125,305.26055908203125,298.24920654296875,301.117919921875,297.3154602050781,284.46826171875,1.0,0.4987462162971496,1.0,1.0,0.7235958576202393,1.0,-2.549283266067505,1.2157740592956543,1.3335092067718506,0.633720338344574,5.551115123125783e-17,1.0,0.0,131.12469482421875,142.0,74125.2265625,0.0,1510.8153076171875,1.0,278.1499938964844,282.5823669433594,301.2539367675781,306.0935974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083689212799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.18115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8354724645614624,0.353341668844223,0.3201042711734772,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.942373752593994,0.5021764039993286,0.4766995906829834,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.8684118986129761,0.3997519910335541,0.2805980741977691,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8369319438934326,0.3555602133274078,0.3389709591865539,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.467041015625,0.6369102597236633,0.1539013832807541,0.7071517705917358,284.4674987792969,284.95001220703125,305.26055908203125,298.24920654296875,301.117919921875,297.3154602050781,284.46826171875,1.0,0.4987462162971496,1.0,1.0,0.7235958576202393,1.0,-2.549283266067505,1.2157740592956543,1.3335092067718506,0.633720338344574,5.551115123125783e-17,1.0,0.0,131.12469482421875,142.0,74125.2265625,0.0,1510.8153076171875,1.0,278.1499938964844,282.5823669433594,301.2539367675781,306.0935974121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083689212799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2548.18115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.8334466218948364,0.353572130203247,0.3203692734241485,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750061035156,0.939774453639984,0.5028010606765747,0.4773500263690948,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749450683594,0.8673462271690369,0.4016893804073334,0.2819864451885223,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.8351961970329285,0.3562031686306,0.339639276266098,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.635519802570343,0.1541051119565963,0.7083518505096436,284.4749450683594,284.95001220703125,305.2680358886719,298.2433166503906,301.1197204589844,297.314697265625,284.4756774902344,1.0,0.5005493760108948,1.0,1.0,0.7247319221496582,1.0,-2.554297685623169,1.2177343368530271,1.3365634679794312,0.6347535252571106,5.551115123125783e-17,1.0,0.0,132.84420776367188,142.0,74207.796875,0.0,1524.9964599609375,1.0,278.1499938964844,282.5873107910156,301.2480163574219,306.09307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088365793228149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2552.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48223876953125,0.831522524356842,0.353797435760498,0.3206281661987304,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823608398437,0.937286913394928,0.503409743309021,0.4779851734638214,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.8663859963417053,0.4036293029785156,0.2833755314350128,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48223876953125,0.8335579633712769,0.3568382263183594,0.3402984738349914,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4818115234375,0.6342098116874695,0.1543091684579849,0.7095455527305603,284.4822692871094,284.95001220703125,305.27520751953125,298.23736572265625,301.12139892578125,297.31396484375,284.4830017089844,1.0,0.5023130774497986,1.0,1.0,0.7258904576301575,1.0,-2.559268951416016,1.219670057296753,1.3395990133285522,0.6357564330101013,5.551115123125783e-17,1.0,0.0,134.51971435546875,145.0,74289.171875,0.0,1538.9786376953125,1.0,278.1499938964844,282.5921936035156,301.2420349121094,306.0924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092999458312988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.8278838396072388,0.3542353510856628,0.3211320340633392,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.9325457215309144,0.5045920610427856,0.4792196154594421,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.8646799921989441,0.407516598701477,0.2861566245555877,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.8304826021194458,0.3580898940563202,0.3415964841842651,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.6317563056945801,0.1547162532806396,0.7119172215461731,284.4967041015625,284.95001220703125,305.28863525390625,298.2253112792969,301.1244201660156,297.3126220703125,284.4974365234375,1.0,0.5057621598243713,1.0,1.0,0.7282076478004456,1.0,-2.569108247756958,1.2235078811645508,1.3456002473831177,0.6377073526382446,5.551115123125783e-17,1.0,0.0,137.79373168945312,148.0,74449.390625,0.0,1566.6180419921875,1.0,278.1499938964844,282.6017761230469,301.2299499511719,306.0907592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102176189422607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.8278838396072388,0.3542353510856628,0.3211320340633392,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49676513671875,0.9325457215309144,0.5045920610427856,0.4792196154594421,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.8646799921989441,0.407516598701477,0.2861566245555877,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966735839844,0.8304826021194458,0.3580898940563202,0.3415964841842651,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.6317563056945801,0.1547162532806396,0.7119172215461731,284.4967041015625,284.95001220703125,305.28863525390625,298.2253112792969,301.1244201660156,297.3126220703125,284.4974365234375,1.0,0.5057621598243713,1.0,1.0,0.7282076478004456,1.0,-2.569108247756958,1.2235078811645508,1.3456002473831177,0.6377073526382446,5.551115123125783e-17,1.0,0.0,137.79373168945312,148.0,74449.390625,0.0,1566.6180419921875,1.0,278.1499938964844,282.6017761230469,301.2299499511719,306.0907592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102176189422607,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.8244548439979553,0.3546555638313293,0.321617841720581,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.9280587434768676,0.5057295560836792,0.4804088473320007,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8631924390792847,0.4114117920398712,0.2889412939548492,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.8276105523109436,0.3593169450759887,0.3428686559200287,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.6294710040092468,0.1551194339990615,0.7142623662948608,284.5108337402344,284.95001220703125,305.30084228515625,298.2132568359375,301.12701416015625,297.3113708496094,284.51153564453125,1.0,0.5091296434402466,1.0,1.0,0.7305248379707336,1.0,-2.5788135528564453,1.227306842803955,1.3515067100524902,0.6395782232284546,5.551115123125783e-17,1.0,0.0,140.9955596923828,151.0,74606.3671875,0.0,1593.951171875,1.0,278.1499938964844,282.6111755371094,301.2178039550781,306.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111186027526855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.8244548439979553,0.3546555638313293,0.321617841720581,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.9280587434768676,0.5057295560836792,0.4804088473320007,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8631924390792847,0.4114117920398712,0.2889412939548492,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.8276105523109436,0.3593169450759887,0.3428686559200287,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.6294710040092468,0.1551194339990615,0.7142623662948608,284.5108337402344,284.95001220703125,305.30084228515625,298.2132568359375,301.12701416015625,297.3113708496094,284.51153564453125,1.0,0.5091296434402466,1.0,1.0,0.7305248379707336,1.0,-2.5788135528564453,1.227306842803955,1.3515067100524902,0.6395782232284546,5.551115123125783e-17,1.0,0.0,140.9955596923828,151.0,74606.3671875,0.0,1593.951171875,1.0,278.1499938964844,282.6111755371094,301.2178039550781,306.0888366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111186027526855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2573.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8211767077445984,0.355057418346405,0.3220857679843902,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.923784077167511,0.5068228840827942,0.4815547168254852,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.8618698120117188,0.4153134822845459,0.2917293012142181,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8248887658119202,0.360519140958786,0.3441157639026642,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.6273095607757568,0.1555167436599731,0.7165757417678833,284.524658203125,284.95001220703125,305.3117980957031,298.20135498046875,301.1291809082031,297.31024169921875,284.5253601074219,1.0,0.5124320983886719,1.0,1.0,0.7328089475631714,1.0,-2.588381052017212,1.2310775518417358,1.357303500175476,0.641383945941925,5.551115123125783e-17,1.0,0.0,144.1495819091797,154.0,74760.4609375,0.0,1621.071533203125,1.0,278.1499938964844,282.6203918457031,301.205810546875,306.0867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811997652053833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8211767077445984,0.355057418346405,0.3220857679843902,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.923784077167511,0.5068228840827942,0.4815547168254852,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.8618698120117188,0.4153134822845459,0.2917293012142181,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246276855469,0.8248887658119202,0.360519140958786,0.3441157639026642,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.6273095607757568,0.1555167436599731,0.7165757417678833,284.524658203125,284.95001220703125,305.3117980957031,298.20135498046875,301.1291809082031,297.31024169921875,284.5253601074219,1.0,0.5124320983886719,1.0,1.0,0.7328089475631714,1.0,-2.588381052017212,1.2310775518417358,1.357303500175476,0.641383945941925,5.551115123125783e-17,1.0,0.0,144.1495819091797,154.0,74760.4609375,0.0,1621.071533203125,1.0,278.1499938964844,282.6203918457031,301.205810546875,306.0867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811997652053833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.8180065751075745,0.355440616607666,0.3225362002849579,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53826904296875,0.919697880744934,0.507872462272644,0.4826583564281463,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.8606756925582886,0.4192202687263489,0.2945201992988586,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.8222801685333252,0.3616964817047119,0.3453384935855865,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.6252408027648926,0.1559069156646728,0.7188539505004883,284.5382080078125,284.95001220703125,305.3215026855469,298.18975830078125,301.1308898925781,297.3092041015625,284.53887939453125,1.0,0.5156810879707336,1.0,1.0,0.7350930571556091,1.0,-2.597808837890625,1.2348041534423828,1.3630048036575315,0.6431160569190979,5.551115123125783e-17,1.0,0.0,147.2725067138672,157.0,74911.7421875,0.0,1648.0426025390625,1.0,278.1499938964844,282.62945556640625,301.1941223144531,306.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128499388694763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.8180065751075745,0.355440616607666,0.3225362002849579,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53826904296875,0.919697880744934,0.507872462272644,0.4826583564281463,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.8606756925582886,0.4192202687263489,0.2945201992988586,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.8222801685333252,0.3616964817047119,0.3453384935855865,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.6252408027648926,0.1559069156646728,0.7188539505004883,284.5382080078125,284.95001220703125,305.3215026855469,298.18975830078125,301.1308898925781,297.3092041015625,284.53887939453125,1.0,0.5156810879707336,1.0,1.0,0.7350930571556091,1.0,-2.597808837890625,1.2348041534423828,1.3630048036575315,0.6431160569190979,5.551115123125783e-17,1.0,0.0,147.2725067138672,157.0,74911.7421875,0.0,1648.0426025390625,1.0,278.1499938964844,282.62945556640625,301.1941223144531,306.0848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128499388694763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.8164520263671875,0.3556249737739563,0.3227546811103821,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5449523925781,0.9177218675613404,0.5083802938461304,0.4831940233707428,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448913574219,0.8601194620132446,0.4211754202842712,0.2959165871143341,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.8210099935531616,0.3622755706310272,0.3459405303001404,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.6242342591285706,0.1560989618301391,0.7199786901473999,284.5448913574219,284.95001220703125,305.3258361816406,298.18414306640625,301.13153076171875,297.3087158203125,284.5455322265625,1.0,0.5172876119613647,1.0,1.0,0.7362351417541504,1.0,-2.602468013763428,1.2366489171981812,1.365819215774536,0.6439564228057861,5.551115123125783e-17,1.0,0.0,148.82546997070312,157.0,74986.4296875,0.0,1661.480712890625,1.0,278.1499938964844,282.6339416503906,301.1884460449219,306.083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132652044296265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2593.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8149117231369019,0.3558055460453033,0.3229698240756988,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.9157885313034058,0.5088794231414795,0.483721524477005,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514831542969,0.8595845103263855,0.4231308698654175,0.2973133027553558,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8197579383850098,0.3628496527671814,0.3465379178524017,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.623242199420929,0.1562893837690353,0.7210961580276489,284.5514831542969,284.95001220703125,305.3298645019531,298.1786499023437,301.1319885253906,297.3082275390625,284.5521240234375,1.0,0.51888507604599,1.0,1.0,0.7374420762062073,1.0,-2.60709810256958,1.2384593486785889,1.3686387538909912,0.6447590589523315,5.551115123125783e-17,1.0,0.0,150.37631225585938,160.0,75060.2734375,0.0,1674.9129638671875,1.0,278.1499938964844,282.63836669921875,301.1828918457031,306.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136700987815857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2597.031494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8133245706558228,0.3559876382350921,0.323188304901123,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9138259887695312,0.5093852281570435,0.4842574298381805,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8590538501739502,0.4251657724380493,0.2987664937973022,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8184750080108643,0.3634391725063324,0.347151905298233,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.6222258806228638,0.1564848870038986,0.7222463488578796,284.5582580566406,284.95001220703125,305.3337097167969,298.1731262207031,301.13232421875,297.3077697753906,284.55889892578125,1.0,0.5205342173576355,1.0,1.0,0.7386972904205322,1.0,-2.611871719360352,1.2403260469436646,1.3715455532073977,0.645575225353241,5.551115123125783e-17,1.0,0.0,151.9838104248047,160.0,75136.4453125,0.0,1688.84423828125,1.0,278.1499938964844,282.6429138183594,301.17730712890625,306.0824279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140828013420105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2600.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.8118684887886047,0.3561518788337707,0.3233865201473236,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56451416015625,0.9120566248893738,0.509843111038208,0.4847437143325805,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644836425781,0.8585823178291321,0.4270444512367248,0.3001081943511963,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.8173048496246338,0.3639782667160034,0.3477138578891754,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.6212988495826721,0.1566636264324188,0.7233004570007324,284.564453125,284.95001220703125,305.3369140625,298.1682434082031,301.13250732421875,297.3073425292969,284.5650939941406,1.0,0.5220480561256409,1.0,1.0,0.7398560047149658,1.0,-2.6162478923797607,1.2420389652252195,1.3742088079452517,0.6463181376457214,5.551115123125783e-17,1.0,0.0,153.46607971191406,163.0,75206.3828125,0.0,1701.69580078125,1.0,278.1499938964844,282.6470947265625,301.1723022460937,306.0818786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144524097442627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2604.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.8088544607162476,0.356481671333313,0.3237882852554321,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.908505082130432,0.51076740026474,0.4857288300991058,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.8576549887657166,0.430960476398468,0.3029045462608337,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.8149052858352661,0.3650847673416137,0.3488688468933105,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.6193974614143372,0.1570303291082382,0.7254704833030701,284.57720947265625,284.95001220703125,305.3426208496094,298.1586608886719,301.1324768066406,297.3064880371094,284.5778503417969,1.0,0.5251758098602295,1.0,1.0,0.7422699332237244,1.0,-2.6252682209014893,1.24557363986969,1.379694581031799,0.6478374600410461,5.551115123125783e-17,1.0,0.0,156.54888916015625,166.0,75351.421875,0.0,1728.434326171875,1.0,278.1499938964844,282.6557922363281,301.1625061035156,306.0812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151913285255432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.8088544607162476,0.356481671333313,0.3237882852554321,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.908505082130432,0.51076740026474,0.4857288300991058,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.8576549887657166,0.430960476398468,0.3029045462608337,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.8149052858352661,0.3650847673416137,0.3488688468933105,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57684326171875,0.6193974614143372,0.1570303291082382,0.7254704833030701,284.57720947265625,284.95001220703125,305.3426208496094,298.1586608886719,301.1324768066406,297.3064880371094,284.5778503417969,1.0,0.5251758098602295,1.0,1.0,0.7422699332237244,1.0,-2.6252682209014893,1.24557363986969,1.379694581031799,0.6478374600410461,5.551115123125783e-17,1.0,0.0,156.54888916015625,166.0,75351.421875,0.0,1728.434326171875,1.0,278.1499938964844,282.6557922363281,301.1625061035156,306.0812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151913285255432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8058540225028992,0.3567939698696136,0.3241741359233856,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.9051441550254822,0.5116491317749023,0.4866737127304077,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898742675781,0.8567987084388733,0.4348785281181335,0.3057021200656891,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8125500679016113,0.3661675751209259,0.3500012159347534,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.6175300478935242,0.1573889404535293,0.7276034951210022,284.58984375,284.95001220703125,305.346923828125,298.15008544921875,301.1318664550781,297.3056640625,284.5904541015625,1.0,0.5282681584358215,1.0,1.0,0.7446373701095581,1.0,-2.634153366088867,1.2490756511688232,1.385077714920044,0.6493406891822815,5.551115123125783e-17,1.0,0.0,159.62374877929688,169.0,75496.3203125,0.0,1755.10693359375,1.0,278.1499938964844,282.6644592285156,301.1537475585937,306.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158891201019287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
