time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679120,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8058540225028992,0.3567939698696136,0.3241741359233856,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.9051441550254822,0.5116491317749023,0.4866737127304077,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898742675781,0.8567987084388733,0.4348785281181335,0.3057021200656891,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.8125500679016113,0.3661675751209259,0.3500012159347534,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.6175300478935242,0.1573889404535293,0.7276034951210022,284.58984375,284.95001220703125,305.346923828125,298.15008544921875,301.1318664550781,297.3056640625,284.5904541015625,1.0,0.5282681584358215,1.0,1.0,0.7446373701095581,1.0,-2.634153366088867,1.2490756511688232,1.385077714920044,0.6493406891822815,5.551115123125783e-17,1.0,0.0,159.62374877929688,169.0,75496.3203125,0.0,1755.10693359375,1.0,278.1499938964844,282.6644592285156,301.1537475585937,306.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158891201019287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.52783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8028817772865295,0.3570901453495025,0.3245454132556915,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.9019771814346312,0.5124903321266174,0.4875805377960205,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.8560044765472412,0.4387978315353393,0.3085004389286041,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.810227632522583,0.3672281205654144,0.3511125445365906,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.6156867146492004,0.1577400714159011,0.7297025322914124,284.6023254394531,284.95001220703125,305.349853515625,298.1427307128906,301.1307067871094,297.30487060546875,284.6029357910156,1.0,0.5313280820846558,1.0,1.0,0.7470047473907471,1.0,-2.642908334732056,1.2525278329849243,1.3903805017471311,0.6508209705352783,5.551115123125783e-17,1.0,0.0,162.6947021484375,172.0,75641.3359375,0.0,1781.7369384765625,1.0,278.1499938964844,282.6731262207031,301.1461486816406,306.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165367841720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679240,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8028817772865295,0.3570901453495025,0.3245454132556915,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.9019771814346312,0.5124903321266174,0.4875805377960205,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.8560044765472412,0.4387978315353393,0.3085004389286041,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.810227632522583,0.3672281205654144,0.3511125445365906,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.6156867146492004,0.1577400714159011,0.7297025322914124,284.6023254394531,284.95001220703125,305.349853515625,298.1427307128906,301.1307067871094,297.30487060546875,284.6029357910156,1.0,0.5313280820846558,1.0,1.0,0.7470047473907471,1.0,-2.642908334732056,1.2525278329849243,1.3903805017471311,0.6508209705352783,5.551115123125783e-17,1.0,0.0,162.6947021484375,172.0,75641.3359375,0.0,1781.7369384765625,1.0,278.1499938964844,282.6731262207031,301.1461486816406,306.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165367841720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2623.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679300,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.8014225363731384,0.3572320938110351,0.3247255086898803,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.9004389643669128,0.5128952264785767,0.4880191087722778,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.8556299805641174,0.4407579004764557,0.3098997473716736,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084899902344,0.8090764880180359,0.3677498698234558,0.3516600728034973,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.608154296875,0.6147722005844116,0.1579128056764602,0.7307391166687012,284.6085205078125,284.95001220703125,305.3507995605469,298.1395263671875,301.1298828125,297.3044738769531,284.609130859375,1.0,0.5328459739685059,1.0,1.0,0.7481884956359863,1.0,-2.647237062454224,1.2542344331741333,1.39300274848938,0.6515548229217529,5.551115123125783e-17,1.0,0.0,164.22824096679688,172.0,75714.2265625,0.0,1795.0311279296875,1.0,278.1499938964844,282.677490234375,301.1428527832031,306.0844421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168435096740723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.3515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.7999800443649292,0.3573701977729797,0.3249021768569946,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61474609375,0.8989176154136658,0.5132902264595032,0.4884484708309173,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.8552685976028442,0.4427175521850586,0.3112989068031311,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.807930052280426,0.3682661950588226,0.3522025346755981,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.6138607263565063,0.1580837815999984,0.7317678928375244,284.6146850585937,284.95001220703125,305.3513488769531,298.13671875,301.1288452148437,297.3041076660156,284.61529541015625,1.0,0.5343562960624695,1.0,1.0,0.7494413256645203,1.0,-2.6515345573425293,1.2559040784835815,1.3956303596496582,0.6522606611251831,5.551115123125783e-17,1.0,0.0,165.76144409179688,175.0,75786.953125,0.0,1808.317138671875,1.0,278.1499938964844,282.68182373046875,301.1399230957031,306.0860290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171350955963135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7971457839012146,0.3576346635818481,0.3252448737621307,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8959250450134277,0.5140492916107178,0.4892780482769012,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8545856475830078,0.4466369748115539,0.3140971660614013,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.8056483864784241,0.3692822456359863,0.3532717525959015,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.6120444536209106,0.1584203690290451,0.7338009476661682,284.6269226074219,284.95001220703125,305.3514099121094,298.1322631835937,301.12628173828125,297.3033447265625,284.6275329589844,1.0,0.5373539924621582,1.0,1.0,0.7519470453262329,1.0,-2.660033226013184,1.259202480316162,1.400830864906311,0.6536624431610107,5.551115123125783e-17,1.0,0.0,168.82546997070312,178.0,75933.5078125,0.0,1834.8531494140625,1.0,278.1499938964844,282.6905822753906,301.1351928710937,306.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176755309104919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.7971457839012146,0.3576346635818481,0.3252448737621307,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8959250450134277,0.5140492916107178,0.4892780482769012,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.8545856475830078,0.4466369748115539,0.3140971660614013,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.8056483864784241,0.3692822456359863,0.3532717525959015,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.6120444536209106,0.1584203690290451,0.7338009476661682,284.6269226074219,284.95001220703125,305.3514099121094,298.1322631835937,301.12628173828125,297.3033447265625,284.6275329589844,1.0,0.5373539924621582,1.0,1.0,0.7519470453262329,1.0,-2.660033226013184,1.259202480316162,1.400830864906311,0.6536624431610107,5.551115123125783e-17,1.0,0.0,168.82546997070312,178.0,75933.5078125,0.0,1834.8531494140625,1.0,278.1499938964844,282.6905822753906,301.1351928710937,306.0904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176755309104919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.7943775653839111,0.3578845858573913,0.3255744576454162,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8929972648620605,0.5147687792778015,0.4900703132152557,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.8539518713951111,0.4505555629730224,0.3168946802616119,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.8033971190452576,0.3702772557735443,0.3543209731578827,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.6102355718612671,0.158750370144844,0.7358040809631348,284.63916015625,284.95001220703125,305.3500061035156,298.1294860839844,301.123046875,297.3025817871094,284.6397399902344,1.0,0.5403226613998413,1.0,1.0,0.7544527649879456,1.0,-2.6684107780456543,1.2624527215957642,1.4059579372406006,0.6550583839416504,5.551115123125783e-17,1.0,0.0,171.88717651367188,181.0,76082.2421875,0.0,1861.3504638671875,1.0,278.1499938964844,282.6994934082031,301.132080078125,306.0966186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181527853012085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.7943775653839111,0.3578845858573913,0.3255744576454162,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.8929972648620605,0.5147687792778015,0.4900703132152557,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.8539518713951111,0.4505555629730224,0.3168946802616119,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391296386719,0.8033971190452576,0.3702772557735443,0.3543209731578827,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.6102355718612671,0.158750370144844,0.7358040809631348,284.63916015625,284.95001220703125,305.3500061035156,298.1294860839844,301.123046875,297.3025817871094,284.6397399902344,1.0,0.5403226613998413,1.0,1.0,0.7544527649879456,1.0,-2.6684107780456543,1.2624527215957642,1.4059579372406006,0.6550583839416504,5.551115123125783e-17,1.0,0.0,171.88717651367188,181.0,76082.2421875,0.0,1861.3504638671875,1.0,278.1499938964844,282.6994934082031,301.132080078125,306.0966186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181527853012085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2638.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7916690111160278,0.3581146001815796,0.3258869349956512,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8901260495185852,0.5154399871826172,0.4908181726932525,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.8533605337142944,0.4544677436351776,0.3196883797645569,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8011930584907532,0.3712455630302429,0.355345755815506,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.6084504127502441,0.1590716540813446,0.7377696633338928,284.650634765625,284.95001220703125,305.3446655273437,298.1251525878906,301.1177978515625,297.30181884765625,284.65118408203125,1.0,0.5432592630386353,1.0,1.0,0.7569100856781006,1.0,-2.6766371726989746,1.2656569480895996,1.4109803438186646,0.6564567685127258,5.551115123125783e-17,1.0,0.0,174.94654846191406,184.0,76221.2109375,0.0,1887.758056640625,1.0,278.1499938964844,282.70782470703125,301.1275329589844,306.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187178373336792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7916690111160278,0.3581146001815796,0.3258869349956512,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.8901260495185852,0.5154399871826172,0.4908181726932525,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.8533605337142944,0.4544677436351776,0.3196883797645569,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8011930584907532,0.3712455630302429,0.355345755815506,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.6084504127502441,0.1590716540813446,0.7377696633338928,284.650634765625,284.95001220703125,305.3446655273437,298.1251525878906,301.1177978515625,297.30181884765625,284.65118408203125,1.0,0.5432592630386353,1.0,1.0,0.7569100856781006,1.0,-2.6766371726989746,1.2656569480895996,1.4109803438186646,0.6564567685127258,5.551115123125783e-17,1.0,0.0,174.94654846191406,184.0,76221.2109375,0.0,1887.758056640625,1.0,278.1499938964844,282.70782470703125,301.1275329589844,306.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187178373336792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2643.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.7890121936798096,0.3583261668682098,0.326184332370758,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.887306272983551,0.5160720944404602,0.4915308058261871,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8528004288673401,0.4583718180656433,0.3224772810935974,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7990297675132751,0.3721912801265716,0.3563505113124847,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.6066875457763672,0.15938501060009,0.7397034168243408,284.6610412597656,284.95001220703125,305.33331298828125,298.1160888671875,301.11016845703125,297.3009338378906,284.6615295410156,1.0,0.5461700558662415,1.0,1.0,0.7593673467636108,1.0,-2.6847314834594727,1.268808364868164,1.4159231185913086,0.6578410863876343,5.551115123125783e-17,1.0,0.0,178.0113067626953,187.0,76344.71875,0.0,1914.1383056640625,1.0,278.1499938964844,282.7152709960937,301.1196594238281,306.1029663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195578455924988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610107421875,0.7890121936798096,0.3583261668682098,0.326184332370758,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.887306272983551,0.5160720944404602,0.4915308058261871,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.8528004288673401,0.4583718180656433,0.3224772810935974,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7990297675132751,0.3721912801265716,0.3563505113124847,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.6066875457763672,0.15938501060009,0.7397034168243408,284.6610412597656,284.95001220703125,305.33331298828125,298.1160888671875,301.11016845703125,297.3009338378906,284.6615295410156,1.0,0.5461700558662415,1.0,1.0,0.7593673467636108,1.0,-2.6847314834594727,1.268808364868164,1.4159231185913086,0.6578410863876343,5.551115123125783e-17,1.0,0.0,178.0113067626953,187.0,76344.71875,0.0,1914.1383056640625,1.0,278.1499938964844,282.7152709960937,301.1196594238281,306.1029663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195578455924988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.7877011299133301,0.3584222495555877,0.3263249397277832,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8859128952026367,0.5163688659667969,0.4918697476387024,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8525305986404419,0.4603186547756195,0.3238684833049774,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.7979611158370972,0.3726526200771332,0.3568426370620727,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.6058129072189331,0.1595374494791031,0.7406529784202576,284.6656799316406,284.95001220703125,305.32550048828125,298.10986328125,301.1052551269531,297.30047607421875,284.6661376953125,1.0,0.5476136207580566,1.0,1.0,0.760595977306366,1.0,-2.688711404800415,1.270355463027954,1.4183560609817505,0.6585227251052856,5.551115123125783e-17,1.0,0.0,179.54476928710938,187.0,76398.8203125,0.0,1927.2841796875,1.0,278.1499938964844,282.7185363769531,301.1138916015625,306.1015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200264573097229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2655.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.7863996624946594,0.3585102260112762,0.3264586925506592,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8845282196998596,0.5166500210762024,0.4921945631504059,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8522656559944153,0.4622598588466644,0.3252562284469604,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.7968990802764893,0.3731043338775635,0.3573261201381683,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.6049411296844482,0.1596862524747848,0.7415874600410461,284.6698913574219,284.95001220703125,305.3163146972656,298.10260009765625,301.0995788574219,297.2999572753906,284.6703186035156,1.0,0.5490478873252869,1.0,1.0,0.7618762254714966,1.0,-2.6926345825195312,1.271860957145691,1.4207736253738403,0.6591765284538269,5.551115123125783e-17,1.0,0.0,181.07896423339844,190.0,76447.328125,0.0,1940.3800048828125,1.0,278.1499938964844,282.7214660644531,301.1069030761719,306.0984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205097913742065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2660.293212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.7848504185676575,0.3586061596870422,0.3266109228134155,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8828781843185425,0.5169691443443298,0.4925675392150879,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8519536852836609,0.4645833075046539,0.3269174993038177,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7956331372261047,0.3736349642276764,0.357895940542221,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6038985848426819,0.1598604023456573,0.74269038438797,284.67449951171875,284.95001220703125,305.3035888671875,298.0925598144531,301.0920104980469,297.2992858886719,284.67486572265625,1.0,0.5507575869560242,1.0,1.0,0.7634125351905823,1.0,-2.6972718238830566,1.2736363410949707,1.423635482788086,0.6599457263946533,5.551115123125783e-17,1.0,0.0,182.9217834472656,190.0,76499.6171875,0.0,1956.0404052734373,1.0,278.1499938964844,282.7246398925781,301.0971984863281,306.0929260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211202025413513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.7838227152824402,0.3586605191230774,0.3267039954662323,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8817813396453857,0.5171633362770081,0.4927991032600403,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.851747453212738,0.4661244451999664,0.3280198872089386,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771545410156,0.7947912216186523,0.3739769160747528,0.3582650125026703,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.603203535079956,0.1599719226360321,0.7434059381484985,284.6771545410156,284.95001220703125,305.2940979003906,298.0850830078125,301.0863342285156,297.2987976074219,284.6775207519531,1.0,0.5518864989280701,1.0,1.0,0.7644367218017578,1.0,-2.700291633605957,1.2747875452041626,1.425504207611084,0.6604412198066711,5.551115123125783e-17,1.0,0.0,184.14987182617188,193.0,76529.390625,0.0,1966.392822265625,1.0,278.1499938964844,282.7264404296875,301.0896911621094,306.0877990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215166926383972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7812814712524414,0.3587803840637207,0.3269229233264923,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8790669441223145,0.5176190137863159,0.4933505952358246,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.851243793964386,0.4699669182300567,0.3307688236236572,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7927064299583435,0.37481290102005,0.3591704070568084,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6014744639396667,0.160243272781372,0.7451636791229248,284.6831359863281,284.95001220703125,305.26708984375,298.0638732910156,301.07086181640625,297.2974853515625,284.68341064453125,1.0,0.5546890497207642,1.0,1.0,0.7669971585273743,1.0,-2.70772123336792,1.2776168584823608,1.4301042556762695,0.6616547107696533,5.551115123125783e-17,1.0,0.0,187.2257232666016,196.0,76594.34375,0.0,1992.2061767578125,1.0,278.1499938964844,282.7304077148437,301.0688781738281,306.072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226006031036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7812814712524414,0.3587803840637207,0.3269229233264923,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8790669441223145,0.5176190137863159,0.4933505952358246,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.851243793964386,0.4699669182300567,0.3307688236236572,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7927064299583435,0.37481290102005,0.3591704070568084,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.6014744639396667,0.160243272781372,0.7451636791229248,284.6831359863281,284.95001220703125,305.26708984375,298.0638732910156,301.07086181640625,297.2974853515625,284.68341064453125,1.0,0.5546890497207642,1.0,1.0,0.7669971585273743,1.0,-2.70772123336792,1.2776168584823608,1.4301042556762695,0.6616547107696533,5.551115123125783e-17,1.0,0.0,187.2257232666016,196.0,76594.34375,0.0,1992.2061767578125,1.0,278.1499938964844,282.7304077148437,301.0688781738281,306.072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226006031036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2679.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7787739038467407,0.3588674366474151,0.3271132111549377,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.8763821721076965,0.518012523651123,0.4938446879386902,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8507522344589233,0.473783791065216,0.3335005342960357,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7906420230865479,0.3756090402603149,0.3600391745567322,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.5997518301010132,0.1604989022016525,0.7468540668487549,284.6877746582031,284.95001220703125,305.2356872558594,298.0393371582031,301.05328369140625,297.2960205078125,284.68798828125,1.0,0.5574525594711304,1.0,1.0,0.7695823907852173,1.0,-2.7149016857147217,1.2803319692611694,1.4345698356628418,0.6627981662750244,5.551115123125783e-17,1.0,0.0,190.30474853515625,199.0,76641.984375,0.0,2017.7696533203125,1.0,278.1499938964844,282.7333068847656,301.0446472167969,306.0519714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237307071685791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7787739038467407,0.3588674366474151,0.3271132111549377,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.8763821721076965,0.518012523651123,0.4938446879386902,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.8507522344589233,0.473783791065216,0.3335005342960357,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877746582031,0.7906420230865479,0.3756090402603149,0.3600391745567322,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.5997518301010132,0.1604989022016525,0.7468540668487549,284.6877746582031,284.95001220703125,305.2356872558594,298.0393371582031,301.05328369140625,297.2960205078125,284.68798828125,1.0,0.5574525594711304,1.0,1.0,0.7695823907852173,1.0,-2.7149016857147217,1.2803319692611694,1.4345698356628418,0.6627981662750244,5.551115123125783e-17,1.0,0.0,190.30474853515625,199.0,76641.984375,0.0,2017.7696533203125,1.0,278.1499938964844,282.7333068847656,301.0446472167969,306.0519714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237307071685791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2690.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7763004899024963,0.3589234352111816,0.3272763788700104,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8737277984619141,0.5183470845222473,0.4942843616008758,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8502720594406128,0.4775756299495697,0.3362153470516205,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.788598358631134,0.3763673007488251,0.3608730435371399,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.5980359315872192,0.1607395261526107,0.748479962348938,284.69122314453125,284.95001220703125,305.2003479003906,298.0118408203125,301.0338439941406,297.2944030761719,284.69140625,1.0,0.5601785182952881,1.0,1.0,0.7721675634384155,1.0,-2.721843957901001,1.2829463481903076,1.4388974905014038,0.6638779640197754,5.551115123125783e-17,1.0,0.0,193.38710021972656,202.0,76674.34375,0.0,2043.092041015625,1.0,278.1499938964844,282.7352905273437,301.0175170898437,306.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249093890190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7763004899024963,0.3589234352111816,0.3272763788700104,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8737277984619141,0.5183470845222473,0.4942843616008758,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8502720594406128,0.4775756299495697,0.3362153470516205,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.788598358631134,0.3763673007488251,0.3608730435371399,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.5980359315872192,0.1607395261526107,0.748479962348938,284.69122314453125,284.95001220703125,305.2003479003906,298.0118408203125,301.0338439941406,297.2944030761719,284.69140625,1.0,0.5601785182952881,1.0,1.0,0.7721675634384155,1.0,-2.721843957901001,1.2829463481903076,1.4388974905014038,0.6638779640197754,5.551115123125783e-17,1.0,0.0,193.38710021972656,202.0,76674.34375,0.0,2043.092041015625,1.0,278.1499938964844,282.7352905273437,301.0175170898437,306.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249093890190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.110107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7750746607780457,0.3589366376399994,0.3273449242115021,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.872408926486969,0.5184860825538635,0.4944779276847839,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8500346541404724,0.4794588983058929,0.3375641405582428,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.7875818610191345,0.37672820687294,0.3612730801105499,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.5971786379814148,0.160852625966072,0.7492614984512329,284.69244384765625,284.95001220703125,305.1813049316406,297.9970703125,301.0234069824219,297.2935485839844,284.6925964355469,1.0,0.5615237951278687,1.0,1.0,0.7734601497650146,1.0,-2.7252001762390137,1.2842040061950684,1.440996170043945,0.6643844246864319,5.551115123125783e-17,1.0,0.0,194.9278106689453,202.0,76683.9609375,0.0,2055.611083984375,1.0,278.1499938964844,282.73590087890625,301.00274658203125,306.01373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254947066307068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.7738572359085083,0.3589427173137665,0.3274072110652923,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.8710976243019104,0.5186114311218262,0.4946588277816772,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.849799394607544,0.4813355803489685,0.3389085531234741,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.7865703701972961,0.3770802915096283,0.3616649508476257,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.5963229537010193,0.1609622538089752,0.7500280141830444,284.69342041015625,284.95001220703125,305.16143798828125,297.9817199707031,301.0126037597656,297.29266357421875,284.69354248046875,1.0,0.5628601312637329,1.0,1.0,0.7747819423675537,1.0,-2.7284996509552,1.2854294776916504,1.4430701732635498,0.66486656665802,5.551115123125783e-17,1.0,0.0,196.4696807861328,190.0,76690.515625,0.0,2068.0732421875,1.0,278.1499938964844,282.736328125,300.98748779296875,305.99908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260952234268188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.12646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.7769145369529724,0.3589586019515991,0.3272903859615326,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8746792078018188,0.5188404321670532,0.4947467744350433,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8551403284072876,0.4850887358188629,0.3414084017276764,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.7902011275291443,0.3777768015861511,0.3621864318847656,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.599114716053009,0.1611915230751037,0.7503837943077087,284.691650390625,284.95001220703125,305.119384765625,297.9493103027344,300.9898986816406,297.291015625,284.6914978027344,1.0,0.560897171497345,1.0,1.0,0.7774254679679871,1.0,-2.73252534866333,1.2866131067276,1.44591224193573,0.6651543974876404,5.551115123125783e-17,1.0,0.0,193.10597229003903,178.0,76650.5625,0.0,2058.87890625,1.0,278.1499938964844,282.7342224121094,300.95526123046875,305.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273057341575623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.7769145369529724,0.3589586019515991,0.3272903859615326,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.8746792078018188,0.5188404321670532,0.4947467744350433,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8551403284072876,0.4850887358188629,0.3414084017276764,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.7902011275291443,0.3777768015861511,0.3621864318847656,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917724609375,0.599114716053009,0.1611915230751037,0.7503837943077087,284.691650390625,284.95001220703125,305.119384765625,297.9493103027344,300.9898986816406,297.291015625,284.6914978027344,1.0,0.560897171497345,1.0,1.0,0.7774254679679871,1.0,-2.73252534866333,1.2866131067276,1.44591224193573,0.6651543974876404,5.551115123125783e-17,1.0,0.0,193.10597229003903,178.0,76650.5625,0.0,2058.87890625,1.0,278.1499938964844,282.7342224121094,300.95526123046875,305.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273057341575623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7835753560066223,0.3589849472045898,0.3270386457443237,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8823180198669434,0.5190240740776062,0.4946413338184356,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.864421546459198,0.4888436198234558,0.3437975347042084,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7975046634674072,0.3784618377685547,0.3625454604625702,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.6047698259353638,0.1614573150873184,0.7501706480979919,284.6864929199219,284.95001220703125,305.0746154785156,297.9150085449219,300.9659118652344,297.28961181640625,284.68621826171875,1.0,0.5566514134407043,1.0,1.0,0.7800689935684204,1.0,-2.7351434230804443,1.2871272563934326,1.4480162858963013,0.6650247573852539,5.551115123125783e-17,1.0,0.0,185.9246368408203,166.0,76574.7890625,0.0,2029.595703125,1.0,278.1499938964844,282.7297668457031,300.9205322265625,305.9266662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283958435058594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.517333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7835753560066223,0.3589849472045898,0.3270386457443237,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8823180198669434,0.5190240740776062,0.4946413338184356,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.864421546459198,0.4888436198234558,0.3437975347042084,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7975046634674072,0.3784618377685547,0.3625454604625702,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.6047698259353638,0.1614573150873184,0.7501706480979919,284.6864929199219,284.95001220703125,305.0746154785156,297.9150085449219,300.9659118652344,297.28961181640625,284.68621826171875,1.0,0.5566514134407043,1.0,1.0,0.7800689935684204,1.0,-2.7351434230804443,1.2871272563934326,1.4480162858963013,0.6650247573852539,5.551115123125783e-17,1.0,0.0,185.9246368408203,166.0,76574.7890625,0.0,2029.595703125,1.0,278.1499938964844,282.7297668457031,300.9205322265625,305.9266662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283958435058594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.517333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7927277088165283,0.3590198159217834,0.3267214298248291,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8927706480026245,0.5191661715507507,0.4944189190864563,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8765876889228821,0.4926012456417084,0.3461310863494873,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.8072718977928162,0.3791365921497345,0.3628172576427459,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.6122130155563354,0.1617608368396759,0.7497589588165283,284.67987060546875,284.95001220703125,305.0275573730469,297.879150390625,300.94110107421875,297.2883605957031,284.6795654296875,1.0,0.5511006712913513,1.0,1.0,0.7825595736503601,1.0,-2.7371315956115723,1.28739595413208,1.4497356414794922,0.6647513508796692,5.551115123125783e-17,1.0,0.0,176.7505645751953,154.0,76482.328125,0.0,1989.9573974609373,1.0,278.1499938964844,282.7242736816406,300.8843688964844,305.8843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294286727905273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7927277088165283,0.3590198159217834,0.3267214298248291,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.8927706480026245,0.5191661715507507,0.4944189190864563,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67987060546875,0.8765876889228821,0.4926012456417084,0.3461310863494873,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.8072718977928162,0.3791365921497345,0.3628172576427459,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.6122130155563354,0.1617608368396759,0.7497589588165283,284.67987060546875,284.95001220703125,305.0275573730469,297.879150390625,300.94110107421875,297.2883605957031,284.6795654296875,1.0,0.5511006712913513,1.0,1.0,0.7825595736503601,1.0,-2.7371315956115723,1.28739595413208,1.4497356414794922,0.6647513508796692,5.551115123125783e-17,1.0,0.0,176.7505645751953,154.0,76482.328125,0.0,1989.9573974609373,1.0,278.1499938964844,282.7242736816406,300.8843688964844,305.8843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294286727905273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
