time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680980,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8039525747299194,0.3590580523014068,0.326367437839508,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.905632257461548,0.519266664981842,0.4941144287586212,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.891285240650177,0.4963577389717102,0.3484325110912323,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.8185055255889893,0.3797983229160309,0.3630343377590179,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.6206728219985962,0.1620962172746658,0.7492923140525818,284.67242431640625,284.95001220703125,304.9786376953125,297.84210205078125,300.9155578613281,297.28729248046875,284.6720886230469,1.0,0.5447893738746643,1.0,1.0,0.7850501537322998,1.0,-2.7388060092926025,1.2875319719314575,1.451274037361145,0.6643779873847961,5.551115123125783e-17,1.0,0.0,166.47073364257812,142.0,76379.6328125,0.0,1944.6053466796875,1.0,278.1499938964844,282.7181701660156,300.84716796875,305.84014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304364085197449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.8039525747299194,0.3590580523014068,0.326367437839508,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.905632257461548,0.519266664981842,0.4941144287586212,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.891285240650177,0.4963577389717102,0.3484325110912323,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.8185055255889893,0.3797983229160309,0.3630343377590179,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.6206728219985962,0.1620962172746658,0.7492923140525818,284.67242431640625,284.95001220703125,304.9786376953125,297.84210205078125,300.9155578613281,297.28729248046875,284.6720886230469,1.0,0.5447893738746643,1.0,1.0,0.7850501537322998,1.0,-2.7388060092926025,1.2875319719314575,1.451274037361145,0.6643779873847961,5.551115123125783e-17,1.0,0.0,166.47073364257812,142.0,76379.6328125,0.0,1944.6053466796875,1.0,278.1499938964844,282.7181701660156,300.84716796875,305.84014892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304364085197449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.8102084994316101,0.3590768575668335,0.3261808454990387,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.9134024381637572,0.5193007588386536,0.4939369559288025,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8995501399040222,0.498234212398529,0.3495746254920959,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.8246315717697144,0.3801233172416687,0.3631273806095123,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6252599954605103,0.1622737348079681,0.7490575909614563,284.66845703125,284.95001220703125,304.9535827636719,297.8232116699219,300.9025573730469,297.28680419921875,284.6681213378906,1.0,0.5414415001869202,1.0,1.0,0.786295473575592,1.0,-2.739570617675781,1.2875717878341677,1.4519988298416138,0.6641663312911987,5.551115123125783e-17,1.0,0.0,161.06930541992188,142.0,76325.5859375,0.0,1920.5738525390625,1.0,278.1499938964844,282.7149658203125,300.8282470703125,305.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309335112571716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2757.1376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.8166847229003906,0.3590947985649109,0.3259894549846649,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.9221758246421814,0.5193244814872742,0.4937452971935272,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.9086097478866576,0.5001083016395569,0.3507120907306671,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.8311984539031982,0.3804440796375274,0.3632121682167053,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.6301684975624084,0.1624564379453659,0.7488266229629517,284.6643981933594,284.95001220703125,304.92822265625,297.8041687011719,300.8894348144531,297.28631591796875,284.6640625,1.0,0.538002073764801,1.0,1.0,0.7875334024429321,1.0,-2.7403018474578857,1.2876020669937134,1.4526997804641724,0.6639440059661865,5.551115123125783e-17,1.0,0.0,155.5535888671875,130.0,76270.2265625,0.0,1895.9427490234373,1.0,278.1499938964844,282.711669921875,300.80914306640625,305.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831427276134491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.736083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681220,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.8260664939880371,0.3591169118881225,0.3257220983505249,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.9354493021965028,0.519338846206665,0.4934622049331665,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.9231253266334534,0.502653181552887,0.3522521257400512,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.8410382270812988,0.3808727562427521,0.3633148372173309,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.6375298500061035,0.1627124100923538,0.7485218644142151,284.65875244140625,284.95001220703125,304.893310546875,297.7781066894531,300.8714294433594,297.28570556640625,284.65838623046875,1.0,0.5332006812095642,1.0,1.0,0.7892170548439026,1.0,-2.741250276565552,1.2876285314559937,1.453621745109558,0.6636238694190979,5.551115123125783e-17,1.0,0.0,147.9063720703125,130.0,76193.1328125,0.0,1861.6695556640625,1.0,278.1499938964844,282.7070617675781,300.78302001953125,305.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320916891098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.8308142423629761,0.3591261506080627,0.32559335231781,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.9421321153640748,0.5193375945091248,0.4933193922042846,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.9306671619415284,0.503848135471344,0.3529736995697021,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.8461155891418457,0.3810709416866302,0.3633578419685364,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.641339898109436,0.1628358215093612,0.7483830451965332,284.656005859375,284.95001220703125,304.8767395019531,297.7657775878906,300.8629150390625,297.285400390625,284.6556396484375,1.0,0.5308947563171387,1.0,1.0,0.7900093793869019,1.0,-2.7416772842407227,1.2876344919204712,1.4540427923202517,0.6634661555290222,5.551115123125783e-17,1.0,0.0,144.2552947998047,118.0,76156.1640625,0.0,1845.2581787109373,1.0,278.1499938964844,282.7048645019531,300.7706604003906,305.7480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324003219604492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.801513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.8474799990653992,0.3591510355472564,0.3251851797103882,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9639921188354492,0.5193125009536743,0.4928505718708038,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9557946920394896,0.5075766444206238,0.3552224338054657,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.8641351461410522,0.3816807568073272,0.3634805977344513,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.6549544930458069,0.1632279157638549,0.7479671835899353,284.6473999023437,284.95001220703125,304.8246459960937,297.72723388671875,300.83624267578125,297.2845764160156,284.64703369140625,1.0,0.5235855579376221,1.0,1.0,0.7924852967262268,1.0,-2.7429707050323486,1.2876440286636353,1.4553265571594238,0.6629608869552612,5.551115123125783e-17,1.0,0.0,132.7740478515625,121.0,76039.4375,0.0,1793.546630859375,1.0,278.1499938964844,282.6978759765625,300.7320251464844,305.7010803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333560824394226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.8474799990653992,0.3591510355472564,0.3251851797103882,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9639921188354492,0.5193125009536743,0.4928505718708038,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.9557946920394896,0.5075766444206238,0.3552224338054657,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.8641351461410522,0.3816807568073272,0.3634805977344513,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.6549544930458069,0.1632279157638549,0.7479671835899353,284.6473999023437,284.95001220703125,304.8246459960937,297.72723388671875,300.83624267578125,297.2845764160156,284.64703369140625,1.0,0.5235855579376221,1.0,1.0,0.7924852967262268,1.0,-2.7429707050323486,1.2876440286636353,1.4553265571594238,0.6629608869552612,5.551115123125783e-17,1.0,0.0,132.7740478515625,121.0,76039.4375,0.0,1793.546630859375,1.0,278.1499938964844,282.6978759765625,300.7320251464844,305.7010803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333560824394226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.709228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.856656551361084,0.3591519892215729,0.3249880671501159,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9745556116104126,0.5192537903785706,0.4925904273986816,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9692168831825256,0.5112866163253784,0.3576366305351257,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8742814660072327,0.3822677731513977,0.3638237416744232,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6627868413925171,0.1636105924844741,0.7486705183982849,284.64166259765625,284.95001220703125,304.7723388671875,297.6888732910156,300.80963134765625,297.2835998535156,284.6414794921875,1.0,0.520892322063446,1.0,1.0,0.794950008392334,1.0,-2.746575832366944,1.2888224124908447,1.4577534198760986,0.6630513072013855,5.551115123125783e-17,1.0,0.0,127.39553833007812,124.0,75964.5703125,0.0,1773.819091796875,1.0,278.1499938964844,282.69317626953125,300.6937255859375,305.6559753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834320604801178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.856656551361084,0.3591519892215729,0.3249880671501159,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9745556116104126,0.5192537903785706,0.4925904273986816,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9692168831825256,0.5112866163253784,0.3576366305351257,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8742814660072327,0.3822677731513977,0.3638237416744232,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.6627868413925171,0.1636105924844741,0.7486705183982849,284.64166259765625,284.95001220703125,304.7723388671875,297.6888732910156,300.80963134765625,297.2835998535156,284.6414794921875,1.0,0.520892322063446,1.0,1.0,0.794950008392334,1.0,-2.746575832366944,1.2888224124908447,1.4577534198760986,0.6630513072013855,5.551115123125783e-17,1.0,0.0,127.39553833007812,124.0,75964.5703125,0.0,1773.819091796875,1.0,278.1499938964844,282.69317626953125,300.6937255859375,305.6559753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834320604801178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2788.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.860059916973114,0.3590992987155914,0.3248801529407501,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9781791567802428,0.5191317796707153,0.4924139082431793,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9752214550971984,0.5149506330490112,0.3601256608963012,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.878324031829834,0.3828040361404419,0.3642632365226745,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.6660171151161194,0.1639513969421386,0.7498851418495178,284.6380615234375,284.95001220703125,304.72021484375,297.651123046875,300.7830810546875,297.2823486328125,284.637939453125,1.0,0.5204439163208008,1.0,1.0,0.7974147796630859,1.0,-2.751211881637573,1.2905192375183103,1.4606926441192627,0.663444995880127,5.551115123125783e-17,1.0,0.0,125.62857818603516,127.0,75910.9765625,0.0,1772.5230712890625,1.0,278.1499938964844,282.68994140625,300.6561889648437,305.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.213623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.860059916973114,0.3590992987155914,0.3248801529407501,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9781791567802428,0.5191317796707153,0.4924139082431793,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9752214550971984,0.5149506330490112,0.3601256608963012,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.878324031829834,0.3828040361404419,0.3642632365226745,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.6660171151161194,0.1639513969421386,0.7498851418495178,284.6380615234375,284.95001220703125,304.72021484375,297.651123046875,300.7830810546875,297.2823486328125,284.637939453125,1.0,0.5204439163208008,1.0,1.0,0.7974147796630859,1.0,-2.751211881637573,1.2905192375183103,1.4606926441192627,0.663444995880127,5.551115123125783e-17,1.0,0.0,125.62857818603516,127.0,75910.9765625,0.0,1772.5230712890625,1.0,278.1499938964844,282.68994140625,300.6561889648437,305.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353404402732849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.213623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.8602637648582458,0.3590526580810547,0.3248389065265655,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.9783822298049928,0.5190460085868835,0.4923350811004638,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.9765275120735168,0.5167633295059204,0.3613810539245605,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365661621094,0.8787679672241211,0.3830521702766418,0.3644968867301941,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.6664242148399353,0.164103701710701,0.7505676746368408,284.6365661621094,284.95001220703125,304.6943664550781,297.632568359375,300.7698669433594,297.2816162109375,284.6364440917969,1.0,0.5207681655883789,1.0,1.0,0.7986471652984619,1.0,-2.7536771297454834,1.2914446592330933,1.4622325897216797,0.6636860370635986,5.551115123125783e-17,1.0,0.0,125.58177947998048,127.0,75887.4765625,0.0,1776.02197265625,1.0,278.1499938964844,282.68853759765625,300.6376953125,305.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358598351478577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.8598448634147644,0.3589950501918793,0.3248002231121063,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9779320955276488,0.5189461708068848,0.4922562539577484,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.9771608114242554,0.5185646414756775,0.362638384103775,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.8785557150840759,0.3832892179489136,0.3647331893444061,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.6663250923156738,0.1642459481954574,0.7512673139572144,284.6351318359375,284.95001220703125,304.668701171875,297.6142578125,300.7567138671875,297.28082275390625,284.635009765625,1.0,0.5213096737861633,1.0,1.0,0.7999328374862671,1.0,-2.756171464920044,1.2923743724822998,1.4637972116470337,0.6639257669448853,5.551115123125783e-17,1.0,0.0,125.87311553955078,130.0,75864.859375,0.0,1781.1593017578125,1.0,278.1499938964844,282.6871643066406,300.6194152832031,305.5728454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363746404647827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8576632142066956,0.3588480353355407,0.3247216343879699,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.9755821824073792,0.5186980366706848,0.4920841455459595,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.976967990398407,0.5220862030982971,0.3651292622089386,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8767091035842896,0.3837307095527649,0.3652039468288421,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.6650251150131226,0.1645020246505737,0.7526744604110718,284.63238525390625,284.95001220703125,304.61822509765625,297.5787048339844,300.7305908203125,297.2788391113281,284.6322937011719,1.0,0.5228515863418579,1.0,1.0,0.8025042414665222,1.0,-2.761120080947876,1.2942200899124146,1.466899871826172,0.6644070744514465,5.551115123125783e-17,1.0,0.0,127.19441986083984,133.0,75821.203125,0.0,1794.8751220703125,1.0,278.1499938964844,282.6845397949219,300.583740234375,305.53326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373757600784302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8576632142066956,0.3588480353355407,0.3247216343879699,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.9755821824073792,0.5186980366706848,0.4920841455459595,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.976967990398407,0.5220862030982971,0.3651292622089386,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8767091035842896,0.3837307095527649,0.3652039468288421,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.6650251150131226,0.1645020246505737,0.7526744604110718,284.63238525390625,284.95001220703125,304.61822509765625,297.5787048339844,300.7305908203125,297.2788391113281,284.6322937011719,1.0,0.5228515863418579,1.0,1.0,0.8025042414665222,1.0,-2.761120080947876,1.2942200899124146,1.466899871826172,0.6644070744514465,5.551115123125783e-17,1.0,0.0,127.19441986083984,133.0,75821.203125,0.0,1794.8751220703125,1.0,278.1499938964844,282.6845397949219,300.583740234375,305.53326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373757600784302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.20703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.8542044758796692,0.3586555123329162,0.3246299028396606,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9717331528663636,0.5183694958686829,0.4918679296970367,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9752966165542604,0.5254290699958801,0.3675268292427063,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.873498797416687,0.3841252624988556,0.3656596541404724,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.6626642346382141,0.1647190153598785,0.7540422677993774,284.6295471191406,284.95001220703125,304.5691833496094,297.5447692871094,300.70477294921875,297.27606201171875,284.62945556640625,1.0,0.5248221755027771,1.0,1.0,0.8050756454467773,1.0,-2.7658228874206543,1.2959538698196411,1.4698688983917236,0.6648451685905457,5.551115123125783e-17,1.0,0.0,129.2543487548828,136.0,75777.328125,0.0,1811.744140625,1.0,278.1499938964844,282.6819152832031,300.5495910644531,305.4952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383253216743469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.8542044758796692,0.3586555123329162,0.3246299028396606,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9717331528663636,0.5183694958686829,0.4918679296970367,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.9752966165542604,0.5254290699958801,0.3675268292427063,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.873498797416687,0.3841252624988556,0.3656596541404724,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.6626642346382141,0.1647190153598785,0.7540422677993774,284.6295471191406,284.95001220703125,304.5691833496094,297.5447692871094,300.70477294921875,297.27606201171875,284.62945556640625,1.0,0.5248221755027771,1.0,1.0,0.8050756454467773,1.0,-2.7658228874206543,1.2959538698196411,1.4698688983917236,0.6648451685905457,5.551115123125783e-17,1.0,0.0,129.2543487548828,136.0,75777.328125,0.0,1811.744140625,1.0,278.1499938964844,282.6819152832031,300.5495910644531,305.4952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383253216743469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.072509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.8501380085945129,0.3584248721599579,0.3245183825492859,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.9670040607452391,0.5179780125617981,0.4916055500507355,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.97282874584198,0.5286863446235657,0.369863212108612,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.8696227669715881,0.3844782412052154,0.3660917282104492,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.6597818732261658,0.16490338742733,0.7553361058235168,284.6266784667969,284.95001220703125,304.52203369140625,297.5128173828125,300.67974853515625,297.2731018066406,284.6265869140625,1.0,0.527012050151825,1.0,1.0,0.8077134490013123,1.0,-2.7702560424804688,1.2975475788116455,1.4727084636688232,0.6652222871780396,5.551115123125783e-17,1.0,0.0,131.72874450683594,139.0,75734.234375,0.0,1830.2109375,1.0,278.1499938964844,282.6793518066406,300.5174560546875,305.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392087817192078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.32373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.8501380085945129,0.3584248721599579,0.3245183825492859,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.9670040607452391,0.5179780125617981,0.4916055500507355,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.97282874584198,0.5286863446235657,0.369863212108612,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.626708984375,0.8696227669715881,0.3844782412052154,0.3660917282104492,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.6597818732261658,0.16490338742733,0.7553361058235168,284.6266784667969,284.95001220703125,304.52203369140625,297.5128173828125,300.67974853515625,297.2731018066406,284.6265869140625,1.0,0.527012050151825,1.0,1.0,0.8077134490013123,1.0,-2.7702560424804688,1.2975475788116455,1.4727084636688232,0.6652222871780396,5.551115123125783e-17,1.0,0.0,131.72874450683594,139.0,75734.234375,0.0,1830.2109375,1.0,278.1499938964844,282.6793518066406,300.5174560546875,305.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392087817192078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.32373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8458780646324158,0.3581685423851013,0.3243907690048218,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.9618138074874878,0.5175450444221497,0.4913103282451629,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.9700031876564026,0.5319055318832397,0.3721735775470733,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8655184507369995,0.3848015666007995,0.366503357887268,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.656720757484436,0.1650664061307907,0.7565686106681824,284.6239624023437,284.95001220703125,304.4771423339844,297.48321533203125,300.6557312011719,297.2701721191406,284.6238708496094,1.0,0.5293012857437134,1.0,1.0,0.8103511929512024,1.0,-2.7744994163513184,1.2990556955337524,1.475443720817566,0.6655758023262024,5.551115123125783e-17,1.0,0.0,134.41357421875,142.0,75693.890625,0.0,1849.4373779296875,1.0,278.1499938964844,282.67694091796875,300.4873046875,305.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399884104728699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8458780646324158,0.3581685423851013,0.3243907690048218,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.9618138074874878,0.5175450444221497,0.4913103282451629,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.9700031876564026,0.5319055318832397,0.3721735775470733,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8655184507369995,0.3848015666007995,0.366503357887268,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240539550781,0.656720757484436,0.1650664061307907,0.7565686106681824,284.6239624023437,284.95001220703125,304.4771423339844,297.48321533203125,300.6557312011719,297.2701721191406,284.6238708496094,1.0,0.5293012857437134,1.0,1.0,0.8103511929512024,1.0,-2.7744994163513184,1.2990556955337524,1.475443720817566,0.6655758023262024,5.551115123125783e-17,1.0,0.0,134.41357421875,142.0,75693.890625,0.0,1849.4373779296875,1.0,278.1499938964844,282.67694091796875,300.4873046875,305.4252014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399884104728699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62274169921875,0.8437229990959167,0.3580321967601776,0.3243213295936584,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.959097683429718,0.517315149307251,0.4911516606807709,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.9685066938400269,0.533504843711853,0.3733220100402832,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227111816406,0.8634321689605713,0.3849534392356872,0.3667018115520477,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.655163586139679,0.1651412844657898,0.7571635842323303,284.6227111816406,284.95001220703125,304.4556579589844,297.4693908691406,300.6442565917969,297.2687683105469,284.62261962890625,1.0,0.5304697751998901,1.0,1.0,0.8116701245307922,1.0,-2.7765591144561768,1.2997819185256958,1.476777195930481,0.6657481789588928,5.551115123125783e-17,1.0,0.0,135.81173706054688,142.0,75675.8125,0.0,1859.2388916015625,1.0,278.1499938964844,282.67584228515625,300.47320556640625,305.40924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403417468070984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.8415594100952148,0.3578898310661316,0.3242474198341369,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.956311285495758,0.5170750021934509,0.4909842014312744,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.9669630527496338,0.5350961089134216,0.3744655251502991,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216125488281,0.8613325953483582,0.3850975632667541,0.366894006729126,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6216735839844,0.6535959839820862,0.1652113199234008,0.7577417492866516,284.6216125488281,284.95001220703125,304.4349365234375,297.456298828125,300.6331787109375,297.26739501953125,284.6215209960937,1.0,0.5316503643989563,1.0,1.0,0.812985360622406,1.0,-2.778569221496582,1.3004860877990725,1.4780831336975098,0.665916919708252,5.551115123125783e-17,1.0,0.0,137.2427978515625,145.0,75659.5078125,0.0,1869.1334228515625,1.0,278.1499938964844,282.67486572265625,300.4599609375,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406810164451599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.07861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.838292121887207,0.3576636910438537,0.3241274952888489,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.9519950747489928,0.5166928172111511,0.4907145798206329,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.9645727276802064,0.5375021696090698,0.3761955201625824,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.8581581711769104,0.3853036761283874,0.3671751916408539,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.6512269973754883,0.1653105318546295,0.7585933804512024,284.6201477050781,284.95001220703125,304.4049377441406,297.4378662109375,300.61724853515625,297.26544189453125,284.6200866699219,1.0,0.533455491065979,1.0,1.0,0.8149845600128174,1.0,-2.7815423011779785,1.3015191555023191,1.4800232648849487,0.6661680936813354,5.551115123125783e-17,1.0,0.0,139.45822143554688,145.0,75638.6484375,0.0,1884.2613525390625,1.0,278.1499938964844,282.673583984375,300.4414978027344,305.3733825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411658406257629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.8372714519500732,0.3575907349586487,0.3240884244441986,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.9506215453147888,0.5165693759918213,0.4906269907951355,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.9638145565986632,0.5382596850395203,0.3767404556274414,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.8571668863296509,0.3853666484355926,0.3672621846199035,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.6504877805709839,0.1653407216072082,0.7588581442832947,284.6197204589844,284.95001220703125,304.3958435058594,297.43243408203125,300.6123352050781,297.26483154296875,284.6196594238281,1.0,0.5340266823768616,1.0,1.0,0.8156158924102783,1.0,-2.782467603683472,1.3018395900726318,1.4806280136108398,0.6662466526031494,5.551115123125783e-17,1.0,0.0,140.1644287109375,148.0,75632.6171875,0.0,1889.05517578125,1.0,278.1499938964844,282.6732177734375,300.4359130859375,305.3670959472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412982225418091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.8330854177474976,0.3572790026664734,0.3239190876483917,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.9448748230934144,0.5160400867462158,0.490248292684555,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.960658609867096,0.5414052605628967,0.379003494977951,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.8531081080436707,0.385617733001709,0.3676144778728485,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.6474648714065552,0.1654610335826873,0.7599390149116516,284.6184387207031,284.95001220703125,304.3602905273437,297.4119873046875,300.5931701660156,297.262451171875,284.618408203125,1.0,0.536407470703125,1.0,1.0,0.8182463645935059,1.0,-2.7862510681152344,1.3031436204910278,1.483107566833496,0.6665767431259155,5.551115123125783e-17,1.0,0.0,143.13113403320312,151.0,75614.3828125,0.0,1909.0648193359373,1.0,278.1499938964844,282.6720886230469,300.4150390625,305.34356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417948484420776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.8330854177474976,0.3572790026664734,0.3239190876483917,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.9448748230934144,0.5160400867462158,0.490248292684555,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.960658609867096,0.5414052605628967,0.379003494977951,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.8531081080436707,0.385617733001709,0.3676144778728485,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.6474648714065552,0.1654610335826873,0.7599390149116516,284.6184387207031,284.95001220703125,304.3602905273437,297.4119873046875,300.5931701660156,297.262451171875,284.618408203125,1.0,0.536407470703125,1.0,1.0,0.8182463645935059,1.0,-2.7862510681152344,1.3031436204910278,1.483107566833496,0.6665767431259155,5.551115123125783e-17,1.0,0.0,143.13113403320312,151.0,75614.3828125,0.0,1909.0648193359373,1.0,278.1499938964844,282.6720886230469,300.4150390625,305.34356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417948484420776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.48876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8290106058120728,0.3569570481777191,0.3237409889698028,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.9391345381736756,0.5154898762702942,0.489850103855133,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.9575297236442566,0.5445342659950256,0.3812552988529205,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8491775393486023,0.3858529031276703,0.3679521679878235,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.6445439457893372,0.1655743271112442,0.7609908580780029,284.61785888671875,284.95001220703125,304.32867431640625,297.39532470703125,300.5759582519531,297.26025390625,284.61785888671875,1.0,0.5387848019599915,1.0,1.0,0.8209114074707031,1.0,-2.789934635162353,1.3043979406356812,1.4855366945266724,0.6669038534164429,5.551115123125783e-17,1.0,0.0,146.12677001953125,154.0,75606.78125,0.0,1929.1063232421875,1.0,278.1499938964844,282.6716003417969,300.3978576660156,305.32440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421784043312073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8290106058120728,0.3569570481777191,0.3237409889698028,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.9391345381736756,0.5154898762702942,0.489850103855133,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.9575297236442566,0.5445342659950256,0.3812552988529205,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8491775393486023,0.3858529031276703,0.3679521679878235,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.6445439457893372,0.1655743271112442,0.7609908580780029,284.61785888671875,284.95001220703125,304.32867431640625,297.39532470703125,300.5759582519531,297.26025390625,284.61785888671875,1.0,0.5387848019599915,1.0,1.0,0.8209114074707031,1.0,-2.789934635162353,1.3043979406356812,1.4855366945266724,0.6669038534164429,5.551115123125783e-17,1.0,0.0,146.12677001953125,154.0,75606.78125,0.0,1929.1063232421875,1.0,278.1499938964844,282.6716003417969,300.3978576660156,305.32440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421784043312073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8250482678413391,0.3566285073757171,0.3235568106174469,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.9334620237350464,0.5149238109588623,0.4894365966320038,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.954457461833954,0.5476496815681458,0.3834976255893707,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8453893661499023,0.386075884103775,0.3682782351970672,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.6417359709739685,0.1656832993030548,0.7620235681533813,284.6181640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5609130859375,297.2582397460937,284.6181945800781,1.0,0.5411536693572998,1.0,1.0,0.8235764503479004,1.0,-2.793544054031372,1.3056228160858154,1.4879212379455566,0.6672405004501343,5.551115123125783e-17,1.0,0.0,149.1380615234375,157.0,75611.578125,0.0,1949.1553955078125,1.0,278.1499938964844,282.6718444824219,300.3847351074219,305.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424383401870728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
