time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682840,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8250482678413391,0.3566285073757171,0.3235568106174469,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.9334620237350464,0.5149238109588623,0.4894365966320038,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.954457461833954,0.5476496815681458,0.3834976255893707,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8453893661499023,0.386075884103775,0.3682782351970672,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.6417359709739685,0.1656832993030548,0.7620235681533813,284.6181640625,284.95001220703125,304.3014221191406,297.3827819824219,300.5609130859375,297.2582397460937,284.6181945800781,1.0,0.5411536693572998,1.0,1.0,0.8235764503479004,1.0,-2.793544054031372,1.3056228160858154,1.4879212379455566,0.6672405004501343,5.551115123125783e-17,1.0,0.0,149.1380615234375,157.0,75611.578125,0.0,1949.1553955078125,1.0,278.1499938964844,282.6718444824219,300.3847351074219,305.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424383401870728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8231056332588196,0.3564629554748535,0.3234635591506958,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.9306668043136596,0.514637291431427,0.489226371049881,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.9529480934143066,0.5492047667503357,0.3846167027950287,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.843549370765686,0.3861846923828125,0.3684386312961578,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.6403747200965881,0.1657370328903198,0.7625364065170288,284.6185607910156,284.95001220703125,304.2895812988281,297.378173828125,300.5540466308594,297.25732421875,284.6186218261719,1.0,0.542335033416748,1.0,1.0,0.8249089121818542,1.0,-2.795332431793213,1.3062301874160769,1.489102125167847,0.6674137115478516,5.551115123125783e-17,1.0,0.0,150.64781188964844,157.0,75617.8515625,0.0,1959.19287109375,1.0,278.1499938964844,282.6722106933594,300.3793640136719,305.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424875140190125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.8211884498596191,0.3562969863414764,0.323369562625885,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9279089570045472,0.5143477320671082,0.4890128672122955,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9514606595039368,0.5507562756538391,0.3857332468032837,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.8417467474937439,0.3862911164760589,0.3685964941978454,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.6390431523323059,0.1657904535531997,0.76304692029953,284.619384765625,284.95001220703125,304.2789611816406,297.3747253417969,300.548095703125,297.2564392089844,284.6194763183594,1.0,0.5435131192207336,1.0,1.0,0.8262239098548889,1.0,-2.7971084117889404,1.3068362474441528,1.490272045135498,0.6675961017608643,5.551115123125783e-17,1.0,0.0,152.15750122070312,160.0,75629.9921875,0.0,1969.2216796875,1.0,278.1499938964844,282.67291259765625,300.375732421875,305.3004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425434231758118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8174183368682861,0.3559657037258148,0.3231816589832306,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.9225241541862488,0.5137643218040466,0.4885810017585754,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.9485538601875304,0.5538538694381714,0.387962132692337,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8382489085197449,0.3865005373954773,0.3689083755016327,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.6364651918411255,0.1658978909254074,0.7640687823295593,284.62188720703125,284.95001220703125,304.2616882324219,297.3714904785156,300.5381164550781,297.2548828125,284.6220092773437,1.0,0.5458614230155945,1.0,1.0,0.8288539052009583,1.0,-2.800645351409912,1.3080469369888306,1.492598295211792,0.6679763197898865,5.551115123125783e-17,1.0,0.0,155.17764282226562,163.0,75666.109375,0.0,1989.2958984375,1.0,278.1499938964844,282.6750183105469,300.3721008300781,305.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842560350894928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8174183368682861,0.3559657037258148,0.3231816589832306,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.9225241541862488,0.5137643218040466,0.4885810017585754,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.9485538601875304,0.5538538694381714,0.387962132692337,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62188720703125,0.8382489085197449,0.3865005373954773,0.3689083755016327,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.6364651918411255,0.1658978909254074,0.7640687823295593,284.62188720703125,284.95001220703125,304.2616882324219,297.3714904785156,300.5381164550781,297.2548828125,284.6220092773437,1.0,0.5458614230155945,1.0,1.0,0.8288539052009583,1.0,-2.800645351409912,1.3080469369888306,1.492598295211792,0.6679763197898865,5.551115123125783e-17,1.0,0.0,155.17764282226562,163.0,75666.109375,0.0,1989.2958984375,1.0,278.1499938964844,282.6750183105469,300.3721008300781,305.2975158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842560350894928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683140,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8137173652648926,0.3556376993656158,0.3229959309101105,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.9173486828804016,0.5131786465644836,0.4881459474563598,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.9457435607910156,0.5569459199905396,0.3901865482330322,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8348884582519531,0.3867080509662628,0.3692176043987274,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.6339961886405945,0.1660076826810836,0.765098512172699,284.6256103515625,284.95001220703125,304.25,297.3735046386719,300.53076171875,297.2535095214844,284.62579345703125,1.0,0.5482004284858704,1.0,1.0,0.8314838409423828,1.0,-2.8041820526123047,1.3092646598815918,1.4949172735214231,0.6683812737464905,5.551115123125783e-17,1.0,0.0,158.196533203125,166.0,75719.3984375,0.0,2009.412353515625,1.0,278.1499938964844,282.6781311035156,300.3734130859375,305.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424296975135803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8137173652648926,0.3556376993656158,0.3229959309101105,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.9173486828804016,0.5131786465644836,0.4881459474563598,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.9457435607910156,0.5569459199905396,0.3901865482330322,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.8348884582519531,0.3867080509662628,0.3692176043987274,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.6339961886405945,0.1660076826810836,0.765098512172699,284.6256103515625,284.95001220703125,304.25,297.3735046386719,300.53076171875,297.2535095214844,284.62579345703125,1.0,0.5482004284858704,1.0,1.0,0.8314838409423828,1.0,-2.8041820526123047,1.3092646598815918,1.4949172735214231,0.6683812737464905,5.551115123125783e-17,1.0,0.0,158.196533203125,166.0,75719.3984375,0.0,2009.412353515625,1.0,278.1499938964844,282.6781311035156,300.3734130859375,305.3006896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424296975135803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.8100612163543701,0.3553138673305511,0.3228135704994201,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.9124186635017396,0.5125929117202759,0.4877101480960846,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.9430308938026428,0.5600324869155884,0.3924068212509155,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.8316541910171509,0.386914998292923,0.3695258200168609,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.6316274404525757,0.1661208570003509,0.7661416530609131,284.6302795410156,284.95001220703125,304.2421569824219,297.37896728515625,300.5252990722656,297.2523498535156,284.6304931640625,1.0,0.550531268119812,1.0,1.0,0.8341704607009888,1.0,-2.8077316284179688,1.3104866743087769,1.497244954109192,0.6687967777252197,5.551115123125783e-17,1.0,0.0,161.2132110595703,169.0,75785.3046875,0.0,2029.5880126953125,1.0,278.1499938964844,282.6820373535156,300.37847900390625,305.3088684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422589898109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.8100612163543701,0.3553138673305511,0.3228135704994201,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.9124186635017396,0.5125929117202759,0.4877101480960846,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.9430308938026428,0.5600324869155884,0.3924068212509155,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.8316541910171509,0.386914998292923,0.3695258200168609,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.6316274404525757,0.1661208570003509,0.7661416530609131,284.6302795410156,284.95001220703125,304.2421569824219,297.37896728515625,300.5252990722656,297.2523498535156,284.6304931640625,1.0,0.550531268119812,1.0,1.0,0.8341704607009888,1.0,-2.8077316284179688,1.3104866743087769,1.497244954109192,0.6687967777252197,5.551115123125783e-17,1.0,0.0,161.2132110595703,169.0,75785.3046875,0.0,2029.5880126953125,1.0,278.1499938964844,282.6820373535156,300.37847900390625,305.3088684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422589898109436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8064191341400146,0.3549927473068237,0.3226338922977447,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.9077633619308472,0.5120068192481995,0.4872740507125854,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.940410315990448,0.5631129741668701,0.3946230411529541,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8285295367240906,0.3871211409568786,0.3698333203792572,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.6293456554412842,0.1662369072437286,0.7671977281570435,284.63543701171875,284.95001220703125,304.2360534667969,297.38592529296875,300.5207824707031,297.2513122558594,284.6356811523437,1.0,0.5528549551963806,1.0,1.0,0.8368570804595947,1.0,-2.811292886734009,1.311724305152893,1.4995685815811155,0.6692260503768921,5.551115123125783e-17,1.0,0.0,164.2301025390625,172.0,75857.5,0.0,2049.833251953125,1.0,278.1499938964844,282.68634033203125,300.3853454589844,305.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842124879360199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8064191341400146,0.3549927473068237,0.3226338922977447,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.9077633619308472,0.5120068192481995,0.4872740507125854,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.940410315990448,0.5631129741668701,0.3946230411529541,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8285295367240906,0.3871211409568786,0.3698333203792572,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.6293456554412842,0.1662369072437286,0.7671977281570435,284.63543701171875,284.95001220703125,304.2360534667969,297.38592529296875,300.5207824707031,297.2513122558594,284.6356811523437,1.0,0.5528549551963806,1.0,1.0,0.8368570804595947,1.0,-2.811292886734009,1.311724305152893,1.4995685815811155,0.6692260503768921,5.551115123125783e-17,1.0,0.0,164.2301025390625,172.0,75857.5,0.0,2049.833251953125,1.0,278.1499938964844,282.68634033203125,300.3853454589844,305.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842124879360199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.8045992255210876,0.3548329472541809,0.3225447535514831,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.9055498242378236,0.5117136240005493,0.4870558381080627,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.9391344785690308,0.5646508932113647,0.3957294523715973,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.827004611492157,0.3872237503528595,0.3699866533279419,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.628234326839447,0.1662959456443786,0.7677302956581116,284.63818359375,284.95001220703125,304.2336120605469,297.3899230957031,300.51885986328125,297.2508544921875,284.6384582519531,1.0,0.5540140867233276,1.0,1.0,0.8382003903388977,1.0,-2.813077449798584,1.3123489618301392,1.5007284879684448,0.6694455742835999,5.551115123125783e-17,1.0,0.0,165.73831176757812,172.0,75895.859375,0.0,2059.979248046875,1.0,278.1499938964844,282.6886291503906,300.3893127441406,305.3261413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420612812042236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.97998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8028007745742798,0.3546735942363739,0.3224560916423797,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410827636719,0.9034184217453004,0.5114201903343201,0.4868373870849609,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410827636719,0.9378810524940492,0.5661856532096863,0.3968338966369629,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.8255025744438171,0.3873257040977478,0.3701394498348236,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.6271414160728455,0.1663556545972824,0.7682660222053528,284.6410522460937,284.95001220703125,304.2315368652344,297.39422607421875,300.5171813964844,297.2503967285156,284.6413269042969,1.0,0.5551711320877075,1.0,1.0,0.8395383358001709,1.0,-2.814863443374634,1.31297767162323,1.5018856525421145,0.6696689128875732,5.551115123125783e-17,1.0,0.0,167.24603271484375,175.0,75935.734375,0.0,2070.137451171875,1.0,278.1499938964844,282.6910095214844,300.3936462402344,305.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420016169548035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.7998340725898743,0.3544066548347473,0.322307825088501,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.8999766111373901,0.5109265446662903,0.4864697754383087,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.935824692249298,0.5687565803527832,0.3986841440200805,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460876464844,0.8230261206626892,0.3874951899051666,0.3703944683074951,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.6253433227539062,0.1664575189352035,0.7691729068756104,284.6460876464844,284.95001220703125,304.2288818359375,297.4021911621094,300.5148010253906,297.2497253417969,284.6463623046875,1.0,0.5571098923683167,1.0,1.0,0.8417861461639404,1.0,-2.817864418029785,1.314039945602417,1.5038245916366575,0.6700501441955566,5.551115123125783e-17,1.0,0.0,169.7777557373047,175.0,76005.9140625,0.0,2087.225341796875,1.0,278.1499938964844,282.6951904296875,300.4017028808594,305.3453674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84190434217453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.7992765307426453,0.3543558716773987,0.3222796618938446,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.8993302583694458,0.5108323693275452,0.4863996505737304,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.9354395866394044,0.569244921207428,0.3990356922149658,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.8225603699684143,0.3875271677970886,0.3704427480697632,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6250056624412537,0.1664770990610122,0.7693464756011963,284.6470947265625,284.95001220703125,304.2284851074219,297.40380859375,300.514404296875,297.24957275390625,284.6473693847656,1.0,0.5574784278869629,1.0,1.0,0.8422142863273621,1.0,-2.8184356689453125,1.3142428398132324,1.50419282913208,0.6701234579086304,5.551115123125783e-17,1.0,0.0,170.2599639892578,178.0,76019.6640625,0.0,2090.4833984375,1.0,278.1499938964844,282.6960144042969,300.4033203125,305.3478698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418853878974915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7958404421806335,0.3540389537811279,0.3221041262149811,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.8953487873077393,0.5102443099021912,0.4859616756439209,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9330787658691406,0.5722967386245728,0.4012322425842285,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.819685161113739,0.3877268135547638,0.370744526386261,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.6229231953620911,0.1666001826524734,0.7704351544380188,284.65338134765625,284.95001220703125,304.22674560546875,297.4144897460937,300.5121459960937,297.24884033203125,284.6536560058594,1.0,0.5597789287567139,1.0,1.0,0.8448902368545532,1.0,-2.822007894515991,1.315517544746399,1.5064903497695925,0.6705877780914307,5.551115123125783e-17,1.0,0.0,173.27772521972656,181.0,76107.046875,0.0,2110.89892578125,1.0,278.1499938964844,282.7012023925781,300.413818359375,305.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417277932167053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.7958404421806335,0.3540389537811279,0.3221041262149811,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.8953487873077393,0.5102443099021912,0.4859616756439209,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9330787658691406,0.5722967386245728,0.4012322425842285,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.819685161113739,0.3877268135547638,0.370744526386261,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.6229231953620911,0.1666001826524734,0.7704351544380188,284.65338134765625,284.95001220703125,304.22674560546875,297.4144897460937,300.5121459960937,297.24884033203125,284.6536560058594,1.0,0.5597789287567139,1.0,1.0,0.8448902368545532,1.0,-2.822007894515991,1.315517544746399,1.5064903497695925,0.6705877780914307,5.551115123125783e-17,1.0,0.0,173.27772521972656,181.0,76107.046875,0.0,2110.89892578125,1.0,278.1499938964844,282.7012023925781,300.413818359375,305.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417277932167053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7924982309341431,0.3537231981754303,0.3219295442104339,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8914772272109985,0.5096560716629028,0.485523372888565,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9308032393455504,0.5753350257873535,0.4034194350242615,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8168708682060242,0.3879234194755554,0.37104332447052,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.6208907961845398,0.166725605726242,0.7715338468551636,284.6600341796875,284.95001220703125,304.22625732421875,297.4262390136719,300.5106811523437,297.2481384277344,284.66033935546875,1.0,0.5620704889297485,1.0,1.0,0.847601056098938,1.0,-2.825580596923828,1.316796064376831,1.5087846517562866,0.6710562705993652,5.551115123125783e-17,1.0,0.0,176.2928466796875,184.0,76199.703125,0.0,2131.349853515625,1.0,278.1499938964844,282.70672607421875,300.4255676269531,305.3815612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415734767913818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7924982309341431,0.3537231981754303,0.3219295442104339,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8914772272109985,0.5096560716629028,0.485523372888565,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9308032393455504,0.5753350257873535,0.4034194350242615,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8168708682060242,0.3879234194755554,0.37104332447052,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.6208907961845398,0.166725605726242,0.7715338468551636,284.6600341796875,284.95001220703125,304.22625732421875,297.4262390136719,300.5106811523437,297.2481384277344,284.66033935546875,1.0,0.5620704889297485,1.0,1.0,0.847601056098938,1.0,-2.825580596923828,1.316796064376831,1.5087846517562866,0.6710562705993652,5.551115123125783e-17,1.0,0.0,176.2928466796875,184.0,76199.703125,0.0,2131.349853515625,1.0,278.1499938964844,282.70672607421875,300.4255676269531,305.3815612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415734767913818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.7892432808876038,0.3534082174301147,0.3217557668685913,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8877084851264954,0.509067952632904,0.485085129737854,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.92860609292984,0.5783610343933105,0.4055981934070587,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.8141016364097595,0.3881171941757202,0.3713395893573761,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6188963055610657,0.1668528616428375,0.7726411819458008,284.6669311523437,284.95001220703125,304.2268371582031,297.4389038085937,300.5096740722656,297.2474975585937,284.6672668457031,1.0,0.5643539428710938,1.0,1.0,0.850311815738678,1.0,-2.829150438308716,1.3180822134017944,1.5110681056976318,0.6715336441993713,5.551115123125783e-17,1.0,0.0,179.30921936035156,187.0,76295.84375,0.0,2151.852294921875,1.0,278.1499938964844,282.71246337890625,300.4381408691406,305.400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413991332054138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.7892432808876038,0.3534082174301147,0.3217557668685913,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8877084851264954,0.509067952632904,0.485085129737854,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.92860609292984,0.5783610343933105,0.4055981934070587,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.8141016364097595,0.3881171941757202,0.3713395893573761,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6188963055610657,0.1668528616428375,0.7726411819458008,284.6669311523437,284.95001220703125,304.2268371582031,297.4389038085937,300.5096740722656,297.2474975585937,284.6672668457031,1.0,0.5643539428710938,1.0,1.0,0.850311815738678,1.0,-2.829150438308716,1.3180822134017944,1.5110681056976318,0.6715336441993713,5.551115123125783e-17,1.0,0.0,179.30921936035156,187.0,76295.84375,0.0,2151.852294921875,1.0,278.1499938964844,282.71246337890625,300.4381408691406,305.400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413991332054138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7876479029655457,0.3532509803771972,0.3216691017150879,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8858619928359985,0.5087740421295166,0.4848661124706268,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.9275366067886353,0.5798699259757996,0.4066846072673797,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.8127303123474121,0.3882131576538086,0.3714868128299713,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6179105639457703,0.1669171303510666,0.7731977701187134,284.67047119140625,284.95001220703125,304.2274780273437,297.445556640625,300.5093688964844,297.2471923828125,284.6708068847656,1.0,0.5654927492141724,1.0,1.0,0.8516671657562256,1.0,-2.8309342861175537,1.3187283277511597,1.512205958366394,0.671775758266449,5.551115123125783e-17,1.0,0.0,180.8179168701172,187.0,76345.15625,0.0,2162.123046875,1.0,278.1499938964844,282.7154235839844,300.4447326660156,305.41015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413044214248657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7860737442970276,0.3530938625335693,0.321582555770874,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741027832031,0.8840405941009521,0.5084801316261292,0.484647125005722,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.9264861941337584,0.5813753008842468,0.4077687263488769,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8113660216331482,0.3883083164691925,0.371633380651474,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.6169313192367554,0.1669818013906479,0.773756206035614,284.674072265625,284.95001220703125,304.2283630371094,297.452392578125,300.5091552734375,297.24688720703125,284.6744079589844,1.0,0.5666294693946838,1.0,1.0,0.853044867515564,1.0,-2.832717180252075,1.3193727731704712,1.5133445262908936,0.6720165014266968,5.551115123125783e-17,1.0,0.0,182.32672119140625,190.0,76395.3046875,0.0,2172.40478515625,1.0,278.1499938964844,282.7184143066406,300.4515075683594,305.4201965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841206967830658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2852.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7829908728599548,0.3527800738811493,0.3214098811149597,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.8804748058319092,0.5078924894332886,0.4842092990875244,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.9244431853294371,0.5843728184700012,0.4099277853965759,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8086550235748291,0.3884957134723663,0.3719236552715301,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6149906516075134,0.1671127527952194,0.774880051612854,284.6814880371094,284.95001220703125,304.2307434082031,297.4665832519531,300.5091247558594,297.2463073730469,284.68182373046875,1.0,0.568895697593689,1.0,1.0,0.8558003306388855,1.0,-2.8362791538238525,1.320665955543518,1.515613079071045,0.672504186630249,5.551115123125783e-17,1.0,0.0,185.34210205078125,193.0,76498.3828125,0.0,2192.986572265625,1.0,278.1499938964844,282.7245788574219,300.4657287597656,305.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410156965255737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.206298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68145751953125,0.7829908728599548,0.3527800738811493,0.3214098811149597,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.8804748058319092,0.5078924894332886,0.4842092990875244,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.9244431853294371,0.5843728184700012,0.4099277853965759,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8086550235748291,0.3884957134723663,0.3719236552715301,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6149906516075134,0.1671127527952194,0.774880051612854,284.6814880371094,284.95001220703125,304.2307434082031,297.4665832519531,300.5091247558594,297.2463073730469,284.68182373046875,1.0,0.568895697593689,1.0,1.0,0.8558003306388855,1.0,-2.8362791538238525,1.320665955543518,1.515613079071045,0.672504186630249,5.551115123125783e-17,1.0,0.0,185.34210205078125,193.0,76498.3828125,0.0,2192.986572265625,1.0,278.1499938964844,282.7245788574219,300.4657287597656,305.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410156965255737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.206298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7799878120422363,0.3524665236473083,0.3212375044822693,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8770033121109009,0.5073049068450928,0.4837715923786163,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9224713444709778,0.5873574614524841,0.4120779633522033,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.8059530854225159,0.3886800110340118,0.372211217880249,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.6130626797676086,0.1672451496124267,0.7760109901428223,284.6890563964844,284.95001220703125,304.2338256835937,297.4813842773437,300.5093688964844,297.2457580566406,284.6893920898437,1.0,0.5711539387702942,1.0,1.0,0.8585557341575623,1.0,-2.839834213256836,1.3219648599624634,1.517869234085083,0.6729997992515564,5.551115123125783e-17,1.0,0.0,188.3599090576172,196.0,76603.7265625,0.0,2213.619384765625,1.0,278.1499938964844,282.7308654785156,300.4804382324219,305.462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408082127571106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7799878120422363,0.3524665236473083,0.3212375044822693,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8770033121109009,0.5073049068450928,0.4837715923786163,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9224713444709778,0.5873574614524841,0.4120779633522033,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.8059530854225159,0.3886800110340118,0.372211217880249,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.6130626797676086,0.1672451496124267,0.7760109901428223,284.6890563964844,284.95001220703125,304.2338256835937,297.4813842773437,300.5093688964844,297.2457580566406,284.6893920898437,1.0,0.5711539387702942,1.0,1.0,0.8585557341575623,1.0,-2.839834213256836,1.3219648599624634,1.517869234085083,0.6729997992515564,5.551115123125783e-17,1.0,0.0,188.3599090576172,196.0,76603.7265625,0.0,2213.619384765625,1.0,278.1499938964844,282.7308654785156,300.4804382324219,305.462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408082127571106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7770653367042542,0.3521528542041778,0.3210650980472564,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.8736267685890198,0.5067167282104492,0.4833334386348724,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.9205703735351562,0.5903248190879822,0.4142162799835205,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8032756447792053,0.388860136270523,0.3724949061870575,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.6111423969268799,0.1673791110515594,0.7771489024162292,284.69677734375,284.95001220703125,304.23748779296875,297.4967041015625,300.5099792480469,297.2452087402344,284.6971435546875,1.0,0.573403000831604,1.0,1.0,0.8612801432609558,1.0,-2.843379259109497,1.323272466659546,1.5201067924499512,0.6735073924064636,5.551115123125783e-17,1.0,0.0,191.37698364257807,199.0,76711.703125,0.0,2234.27978515625,1.0,278.1499938964844,282.7373046875,300.4957275390625,305.4853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840598464012146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7770653367042542,0.3521528542041778,0.3210650980472564,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.8736267685890198,0.5067167282104492,0.4833334386348724,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69683837890625,0.9205703735351562,0.5903248190879822,0.4142162799835205,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8032756447792053,0.388860136270523,0.3724949061870575,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.6111423969268799,0.1673791110515594,0.7771489024162292,284.69677734375,284.95001220703125,304.23748779296875,297.4967041015625,300.5099792480469,297.2452087402344,284.6971435546875,1.0,0.573403000831604,1.0,1.0,0.8612801432609558,1.0,-2.843379259109497,1.323272466659546,1.5201067924499512,0.6735073924064636,5.551115123125783e-17,1.0,0.0,191.37698364257807,199.0,76711.703125,0.0,2234.27978515625,1.0,278.1499938964844,282.7373046875,300.4957275390625,305.4853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840598464012146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.307373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7742200493812561,0.3518386483192444,0.3208923041820526,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.8703417181968689,0.5061290264129639,0.4828956127166748,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.918736696243286,0.5932744145393372,0.4163424074649811,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8006582856178284,0.3890374302864074,0.3727757632732391,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.6092396378517151,0.1675144284963607,0.7782931327819824,284.70465087890625,284.95001220703125,304.2416076660156,297.51239013671875,300.51080322265625,297.24462890625,284.7050170898437,1.0,0.5756430625915527,1.0,1.0,0.8640044927597046,1.0,-2.8469138145446777,1.3245834112167358,1.5223302841186523,0.6740216612815857,5.551115123125783e-17,1.0,0.0,194.3944854736328,202.0,76821.5234375,0.0,2254.97314453125,1.0,278.1499938964844,282.7438659667969,300.5113830566406,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403849005699158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7742200493812561,0.3518386483192444,0.3208923041820526,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.8703417181968689,0.5061290264129639,0.4828956127166748,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.918736696243286,0.5932744145393372,0.4163424074649811,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8006582856178284,0.3890374302864074,0.3727757632732391,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.6092396378517151,0.1675144284963607,0.7782931327819824,284.70465087890625,284.95001220703125,304.2416076660156,297.51239013671875,300.51080322265625,297.24462890625,284.7050170898437,1.0,0.5756430625915527,1.0,1.0,0.8640044927597046,1.0,-2.8469138145446777,1.3245834112167358,1.5223302841186523,0.6740216612815857,5.551115123125783e-17,1.0,0.0,194.3944854736328,202.0,76821.5234375,0.0,2254.97314453125,1.0,278.1499938964844,282.7438659667969,300.5113830566406,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403849005699158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
