time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684700,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.7728248834609985,0.3516812920570373,0.3208057284355163,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8687320947647095,0.5058358907699585,0.4826772809028625,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9178441762924194,0.5947439074516296,0.4174017012119293,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.7993717193603516,0.3891257643699646,0.3729158043861389,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.6083003282546997,0.167582482099533,0.7788673043251038,284.7086181640625,284.95001220703125,304.2438049316406,297.5203552246094,300.5112609863281,297.2443542480469,284.708984375,1.0,0.5767601728439331,1.0,1.0,0.8653666973114014,1.0,-2.84867787361145,1.3252403736114502,1.5234375,0.6742814779281616,5.551115123125783e-17,1.0,0.0,195.90426635742188,202.0,76876.90625,0.0,2265.338623046875,1.0,278.1499938964844,282.7471618652344,300.5193176269531,305.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402754664421082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.2890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7714481949806213,0.3515237271785736,0.3207190334796905,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8671444654464722,0.5055431127548218,0.4824591875076294,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9169683456420898,0.5962096452713013,0.4184585213661194,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7981000542640686,0.3892138302326202,0.3730555474758148,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.6073691844940186,0.1676507890224456,0.779442548751831,284.7126159667969,284.95001220703125,304.2460632324219,297.5283508300781,300.51177978515625,297.2440795898437,284.71295166015625,1.0,0.5778753757476807,1.0,1.0,0.8667581081390381,1.0,-2.850440740585327,1.3258947134017944,1.5245460271835327,0.6745390295982361,5.551115123125783e-17,1.0,0.0,197.41424560546875,205.0,76932.6015625,0.0,2275.714599609375,1.0,278.1499938964844,282.7505187988281,300.5272827148437,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401661515235901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.1005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7689643502235413,0.3512328565120697,0.3205586671829223,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8642827868461609,0.5050066709518433,0.4820598363876343,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.9153999090194702,0.5988925099372864,0.4203934073448181,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7958015203475952,0.3893759846687317,0.3733124434947967,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6056795120239258,0.1677774041891098,0.7805049419403076,284.7200012207031,284.95001220703125,304.2503356933594,297.543212890625,300.5127868652344,297.2435302734375,284.7203674316406,1.0,0.5799210071563721,1.0,1.0,0.8693182468414307,1.0,-2.853679895401001,1.327101230621338,1.5265785455703735,0.6750177145004272,5.551115123125783e-17,1.0,0.0,200.1904754638672,205.0,77035.953125,0.0,2294.81884765625,1.0,278.1499938964844,282.7566833496094,300.5421447753906,305.5536193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399699926376343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.768751323223114,0.3512074649333954,0.3205446302890777,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8640374541282654,0.5049601793289185,0.4820252060890198,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.9152659177780152,0.599124550819397,0.4205608367919922,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.7956041097640991,0.3893900513648987,0.3733347356319427,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.6055339574813843,0.1677884608507156,0.7805975675582886,284.7206420898437,284.95001220703125,304.250732421875,297.54449462890625,300.51287841796875,297.2434997558594,284.72100830078125,1.0,0.5800983905792236,1.0,1.0,0.8695408701896667,1.0,-2.8539607524871826,1.3272061347961426,1.52675461769104,0.6750595569610596,5.551115123125783e-17,1.0,0.0,200.4317779541016,208.0,77044.984375,0.0,2296.47998046875,1.0,278.1499938964844,282.7572326660156,300.54345703125,305.5555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399532437324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.278564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7661247253417969,0.3508888483047485,0.320368230342865,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8610157370567322,0.5043796896934509,0.4815936386585235,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.913622498512268,0.6020145416259766,0.422646164894104,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7931669354438782,0.389565646648407,0.3736133575439453,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6037315726280212,0.167927086353302,0.781757116317749,284.7287292480469,284.95001220703125,304.2554626464844,297.5606994628906,300.5140075683594,297.2428894042969,284.72906494140625,1.0,0.5823116898536682,1.0,1.0,0.8723235726356506,1.0,-2.857465505599976,1.328518271446228,1.528947353363037,0.6755855083465576,5.551115123125783e-17,1.0,0.0,203.44879150390625,211.0,77157.9921875,0.0,2317.265380859375,1.0,278.1499938964844,282.76397705078125,300.5596618652344,305.5794372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397440910339355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.324462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7661247253417969,0.3508888483047485,0.320368230342865,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8610157370567322,0.5043796896934509,0.4815936386585235,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.913622498512268,0.6020145416259766,0.422646164894104,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7931669354438782,0.389565646648407,0.3736133575439453,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6037315726280212,0.167927086353302,0.781757116317749,284.7287292480469,284.95001220703125,304.2554626464844,297.5606994628906,300.5140075683594,297.2428894042969,284.72906494140625,1.0,0.5823116898536682,1.0,1.0,0.8723235726356506,1.0,-2.857465505599976,1.328518271446228,1.528947353363037,0.6755855083465576,5.551115123125783e-17,1.0,0.0,203.44879150390625,211.0,77157.9921875,0.0,2317.265380859375,1.0,278.1499938964844,282.76397705078125,300.5596618652344,305.5794372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397440910339355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.324462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685060,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7635650038719177,0.3505666851997375,0.3201888799667358,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8580752015113831,0.5038005709648132,0.4811635315418243,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9120336174964904,0.6048752069473267,0.424711525440216,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7907860279083252,0.3897396028041839,0.3738906383514404,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.6019604802131653,0.1680662482976913,0.7829195857048035,284.7367858886719,284.95001220703125,304.2601318359375,297.5768737792969,300.5150756835937,297.2422180175781,284.7371520996094,1.0,0.5845144987106323,1.0,1.0,0.8751032948493958,1.0,-2.860946655273437,1.329827070236206,1.5311195850372314,0.6761149764060974,5.551115123125783e-17,1.0,0.0,206.46563720703125,214.0,77271.1015625,0.0,2338.056396484375,1.0,278.1499938964844,282.770751953125,300.5758056640625,305.60333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395394682884216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7635650038719177,0.3505666851997375,0.3201888799667358,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8580752015113831,0.5038005709648132,0.4811635315418243,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9120336174964904,0.6048752069473267,0.424711525440216,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7907860279083252,0.3897396028041839,0.3738906383514404,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.6019604802131653,0.1680662482976913,0.7829195857048035,284.7367858886719,284.95001220703125,304.2601318359375,297.5768737792969,300.5150756835937,297.2422180175781,284.7371520996094,1.0,0.5845144987106323,1.0,1.0,0.8751032948493958,1.0,-2.860946655273437,1.329827070236206,1.5311195850372314,0.6761149764060974,5.551115123125783e-17,1.0,0.0,206.46563720703125,214.0,77271.1015625,0.0,2338.056396484375,1.0,278.1499938964844,282.770751953125,300.5758056640625,305.60333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395394682884216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2837.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7610683441162109,0.3502402007579803,0.3200059235095978,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.8552109599113464,0.5032215118408203,0.4807337820529938,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.910495936870575,0.6077059507369995,0.4267565011978149,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7884583473205566,0.3899112641811371,0.3741659820079803,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.6002185940742493,0.168205514550209,0.7840831875801086,284.74481201171875,284.95001220703125,304.2646484375,297.5928955078125,300.5160827636719,297.24151611328125,284.74517822265625,1.0,0.5867066979408264,1.0,1.0,0.8778829574584961,1.0,-2.864398002624512,1.33112895488739,1.533268928527832,0.676645815372467,5.551115123125783e-17,1.0,0.0,209.4834899902344,217.0,77383.796875,0.0,2358.84814453125,1.0,278.1499938964844,282.7774963378906,300.591796875,305.6271057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393412828445435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.5615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7610683441162109,0.3502402007579803,0.3200059235095978,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.8552109599113464,0.5032215118408203,0.4807337820529938,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.910495936870575,0.6077059507369995,0.4267565011978149,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7884583473205566,0.3899112641811371,0.3741659820079803,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.6002185940742493,0.168205514550209,0.7840831875801086,284.74481201171875,284.95001220703125,304.2646484375,297.5928955078125,300.5160827636719,297.24151611328125,284.74517822265625,1.0,0.5867066979408264,1.0,1.0,0.8778829574584961,1.0,-2.864398002624512,1.33112895488739,1.533268928527832,0.676645815372467,5.551115123125783e-17,1.0,0.0,209.4834899902344,217.0,77383.796875,0.0,2358.84814453125,1.0,278.1499938964844,282.7774963378906,300.591796875,305.6271057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393412828445435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.5615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.759842038154602,0.3500761687755584,0.3199138343334198,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8538048267364502,0.5029321908950806,0.48051917552948,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.9097471833229064,0.6091166734695435,0.4277757108211517,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.7873126864433289,0.3899968862533569,0.3743035495281219,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.5993571281433105,0.1682752072811126,0.7846658229827881,284.7488098144531,284.95001220703125,304.26678466796875,297.6007995605469,300.5165710449219,297.2411499023437,284.7491760253906,1.0,0.5878002047538757,1.0,1.0,0.8792728185653687,1.0,-2.8661179542541504,1.331780195236206,1.534337878227234,0.6769129037857056,5.551115123125783e-17,1.0,0.0,210.9950408935547,217.0,77440.0703125,0.0,2369.2666015625,1.0,278.1499938964844,282.7808532714844,300.5997619628906,305.638916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392490148544312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.75863116979599,0.3499109447002411,0.3198207318782806,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.8524170517921448,0.5026423931121826,0.4803042709827423,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.9090116024017334,0.6105200052261353,0.4287899434566498,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.786180317401886,0.3900817036628723,0.3744404315948486,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.598503053188324,0.1683448106050491,0.7852480411529541,284.7528076171875,284.95001220703125,304.26885986328125,297.608642578125,300.5169677734375,297.2407531738281,284.7531433105469,1.0,0.5888912677764893,1.0,1.0,0.8806721568107605,1.0,-2.867830991744995,1.3324284553527832,1.5354026556015017,0.6771793365478516,5.551115123125783e-17,1.0,0.0,212.5061798095703,220.0,77495.96875,0.0,2379.680908203125,1.0,278.1499938964844,282.7841796875,300.6076354980469,305.6506652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391590714454651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2833.859619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7562538385391235,0.3495752811431885,0.3196301460266113,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.849695086479187,0.5020611882209778,0.4798731207847595,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9075763821601868,0.6132981777191162,0.4307991564273834,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7839546203613281,0.3902484774589538,0.3747116029262543,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.596816897392273,0.1684835702180862,0.786410927772522,284.7606506347656,284.95001220703125,304.27264404296875,297.6240234375,300.517578125,297.2399597167969,284.760986328125,1.0,0.591063380241394,1.0,1.0,0.8834708333015442,1.0,-2.8712236881256104,1.3337138891220093,1.5375096797943115,0.6777104139328003,5.551115123125783e-17,1.0,0.0,215.526611328125,208.0,77606.4296875,0.0,2400.474853515625,1.0,278.1499938964844,282.7908020019531,300.6229858398437,305.6737365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389830589294434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.215576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7562538385391235,0.3495752811431885,0.3196301460266113,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.849695086479187,0.5020611882209778,0.4798731207847595,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9075763821601868,0.6132981777191162,0.4307991564273834,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7839546203613281,0.3902484774589538,0.3747116029262543,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.596816897392273,0.1684835702180862,0.786410927772522,284.7606506347656,284.95001220703125,304.27264404296875,297.6240234375,300.517578125,297.2399597167969,284.760986328125,1.0,0.591063380241394,1.0,1.0,0.8834708333015442,1.0,-2.8712236881256104,1.3337138891220093,1.5375096797943115,0.6777104139328003,5.551115123125783e-17,1.0,0.0,215.526611328125,208.0,77606.4296875,0.0,2400.474853515625,1.0,278.1499938964844,282.7908020019531,300.6229858398437,305.6737365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389830589294434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.215576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7587355375289917,0.3492588996887207,0.3192050457000732,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8524234890937805,0.5014891028404236,0.4791896641254425,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.9128172397613524,0.6160812973976135,0.4326185584068298,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7870221734046936,0.3904267251491546,0.3747315406799316,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.5993539094924927,0.168640062212944,0.7863982319831848,284.765380859375,284.95001220703125,304.27587890625,297.638916015625,300.5179748535156,297.23931884765625,284.7655029296875,1.0,0.5886954665184021,1.0,1.0,0.8862695097923279,1.0,-2.872087478637696,1.33376145362854,1.5383260250091553,0.6776079535484314,5.551115123125783e-17,1.0,0.0,211.9230194091797,196.0,77672.3359375,0.0,2384.359619140625,1.0,278.1499938964844,282.79498291015625,300.6379699707031,305.6947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388064503669739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7587355375289917,0.3492588996887207,0.3192050457000732,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8524234890937805,0.5014891028404236,0.4791896641254425,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.9128172397613524,0.6160812973976135,0.4326185584068298,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7870221734046936,0.3904267251491546,0.3747315406799316,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.5993539094924927,0.168640062212944,0.7863982319831848,284.765380859375,284.95001220703125,304.27587890625,297.638916015625,300.5179748535156,297.23931884765625,284.7655029296875,1.0,0.5886954665184021,1.0,1.0,0.8862695097923279,1.0,-2.872087478637696,1.33376145362854,1.5383260250091553,0.6776079535484314,5.551115123125783e-17,1.0,0.0,211.9230194091797,196.0,77672.3359375,0.0,2384.359619140625,1.0,278.1499938964844,282.79498291015625,300.6379699707031,305.6947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388064503669739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7642666697502136,0.3489823937416076,0.3186746537685394,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.8585555553436279,0.5009394288063049,0.4783797562122345,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.9225324988365172,0.6188586354255676,0.4343254268169403,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7933640480041504,0.39063361287117,0.3746300339698791,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6044548749923706,0.1688468605279922,0.7858946919441223,284.7677001953125,284.95001220703125,304.2784118652344,297.6532287597656,300.51812744140625,297.23895263671875,284.7677917480469,1.0,0.5842304825782776,1.0,1.0,0.8890239596366882,1.0,-2.8718008995056152,1.3332644701004028,1.538536548614502,0.6771886348724365,5.551115123125783e-17,1.0,0.0,204.58984375,184.0,77714.359375,0.0,2347.93798828125,1.0,278.1499938964844,282.79754638671875,300.6519470214844,305.7123413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385456204414368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7642666697502136,0.3489823937416076,0.3186746537685394,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.8585555553436279,0.5009394288063049,0.4783797562122345,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.9225324988365172,0.6188586354255676,0.4343254268169403,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7933640480041504,0.39063361287117,0.3746300339698791,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6044548749923706,0.1688468605279922,0.7858946919441223,284.7677001953125,284.95001220703125,304.2784118652344,297.6532287597656,300.51812744140625,297.23895263671875,284.7677917480469,1.0,0.5842304825782776,1.0,1.0,0.8890239596366882,1.0,-2.8718008995056152,1.3332644701004028,1.538536548614502,0.6771886348724365,5.551115123125783e-17,1.0,0.0,204.58984375,184.0,77714.359375,0.0,2347.93798828125,1.0,278.1499938964844,282.79754638671875,300.6519470214844,305.7123413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385456204414368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.9111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2828.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.7720728516578674,0.3487435579299927,0.3181013166904449,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8672272562980652,0.5004132986068726,0.4775101244449615,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.93551105260849,0.6216273307800293,0.4359660446643829,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.80204838514328,0.3908702135086059,0.3744749128818512,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6112724542617798,0.1691086292266845,0.7852507829666138,284.7691955566406,284.95001220703125,304.2801513671875,297.66680908203125,300.5180053710937,297.23883056640625,284.76922607421875,1.0,0.5784777998924255,1.0,1.0,0.8917784690856934,1.0,-2.871079206466675,1.332562804222107,1.5385162830352783,0.6766582727432251,5.551115123125783e-17,1.0,0.0,195.1544647216797,172.0,77746.8671875,0.0,2300.470458984375,1.0,278.1499938964844,282.79949951171875,300.66534423828125,305.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382424116134644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.7720728516578674,0.3487435579299927,0.3181013166904449,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8672272562980652,0.5004132986068726,0.4775101244449615,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.93551105260849,0.6216273307800293,0.4359660446643829,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.80204838514328,0.3908702135086059,0.3744749128818512,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6112724542617798,0.1691086292266845,0.7852507829666138,284.7691955566406,284.95001220703125,304.2801513671875,297.66680908203125,300.5180053710937,297.23883056640625,284.76922607421875,1.0,0.5784777998924255,1.0,1.0,0.8917784690856934,1.0,-2.871079206466675,1.332562804222107,1.5385162830352783,0.6766582727432251,5.551115123125783e-17,1.0,0.0,195.1544647216797,172.0,77746.8671875,0.0,2300.470458984375,1.0,278.1499938964844,282.79949951171875,300.66534423828125,305.7284545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382424116134644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7766556739807129,0.3486345708370209,0.317808985710144,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8723278045654297,0.5001572370529175,0.4770657122135162,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.942800760269165,0.6230071187019348,0.4367712140083313,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.8070407509803772,0.3909973204135895,0.3743895888328552,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.6150541305541992,0.1692562103271484,0.7849287986755371,284.769775390625,284.95001220703125,304.2807006835937,297.67333984375,300.517822265625,297.2388000488281,284.76983642578125,1.0,0.5753352642059326,1.0,1.0,0.8931556940078735,1.0,-2.8706719875335693,1.3321921825408936,1.5384796857833862,0.6763834357261658,5.551115123125783e-17,1.0,0.0,190.0186004638672,172.0,77761.5390625,0.0,2274.618408203125,1.0,278.1499938964844,282.8003845214844,300.6718444824219,305.73614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380908370018005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.883056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.7816696763038635,0.3485311269760132,0.3175149857997894,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8779178857803345,0.4999049007892608,0.476617693901062,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9504605531692504,0.6243816018104553,0.437567800283432,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8122777938842773,0.3911292254924774,0.3743017017841339,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.6189922094345093,0.1694133728742599,0.7846167683601379,284.77032470703125,284.95001220703125,304.2809753417969,297.6796264648437,300.5175170898437,297.2388000488281,284.7703552246094,1.0,0.5720680356025696,1.0,1.0,0.894497275352478,1.0,-2.870257616043091,1.3318239450454712,1.53843355178833,0.676112949848175,5.551115123125783e-17,1.0,0.0,184.6949005126953,160.0,77775.4296875,0.0,2247.841552734375,1.0,278.1499938964844,282.8012390136719,300.6781005859375,305.7435913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837941586971283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7930001020431519,0.348337322473526,0.3169247806072235,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8905919790267944,0.4994093477725982,0.4757150709629059,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9664471745491028,0.6270898580551147,0.4391259551048279,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.823500394821167,0.3914039731025696,0.3741214275360107,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.627497673034668,0.1697533875703811,0.7840385437011719,284.771240234375,284.95001220703125,304.2807312011719,297.6914978027344,300.5165100097656,297.2387084960937,284.7712707519531,1.0,0.5652458667755127,1.0,1.0,0.897180438041687,1.0,-2.8694255352020264,1.3310914039611816,1.5383342504501345,0.675578236579895,5.551115123125783e-17,1.0,0.0,173.64002990722656,148.0,77801.0546875,0.0,2192.312255859375,1.0,278.1499938964844,282.8027648925781,300.6900329589844,305.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376573324203491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7930001020431519,0.348337322473526,0.3169247806072235,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8905919790267944,0.4994093477725982,0.4757150709629059,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.9664471745491028,0.6270898580551147,0.4391259551048279,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.823500394821167,0.3914039731025696,0.3741214275360107,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.627497673034668,0.1697533875703811,0.7840385437011719,284.771240234375,284.95001220703125,304.2807312011719,297.6914978027344,300.5165100097656,297.2387084960937,284.7712707519531,1.0,0.5652458667755127,1.0,1.0,0.897180438041687,1.0,-2.8694255352020264,1.3310914039611816,1.5383342504501345,0.675578236579895,5.551115123125783e-17,1.0,0.0,173.64002990722656,148.0,77801.0546875,0.0,2192.312255859375,1.0,278.1499938964844,282.8027648925781,300.6900329589844,305.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376573324203491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.835693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8060702085494995,0.348152607679367,0.3163324296474457,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9053329229354858,0.4989196956157684,0.4748066365718841,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9825593829154968,0.6296873688697815,0.4406078457832336,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8361709117889404,0.3916826546192169,0.3739345669746399,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6372101306915283,0.1701192855834961,0.7835246920585632,284.7718505859375,284.95001220703125,304.279296875,297.70233154296875,300.51470947265625,297.2381591796875,284.7718505859375,1.0,0.558159351348877,1.0,1.0,0.8998636603355408,1.0,-2.868563175201416,1.3303501605987549,1.5382128953933716,0.6750448346138,5.551115123125783e-17,1.0,0.0,162.26193237304688,136.0,77822.734375,0.0,2135.181396484375,1.0,278.1499938964844,282.8040771484375,300.700927734375,305.77056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373975157737732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.409912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8060702085494995,0.348152607679367,0.3163324296474457,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9053329229354858,0.4989196956157684,0.4748066365718841,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.9825593829154968,0.6296873688697815,0.4406078457832336,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8361709117889404,0.3916826546192169,0.3739345669746399,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.6372101306915283,0.1701192855834961,0.7835246920585632,284.7718505859375,284.95001220703125,304.279296875,297.70233154296875,300.51470947265625,297.2381591796875,284.7718505859375,1.0,0.558159351348877,1.0,1.0,0.8998636603355408,1.0,-2.868563175201416,1.3303501605987549,1.5382128953933716,0.6750448346138,5.551115123125783e-17,1.0,0.0,162.26193237304688,136.0,77822.734375,0.0,2135.181396484375,1.0,278.1499938964844,282.8040771484375,300.700927734375,305.77056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373975157737732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.409912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8201742768287659,0.3479690551757812,0.3157402575016022,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.923771321773529,0.4984293580055237,0.4738964438438415,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9979410767555236,0.6322211027145386,0.4420304596424103,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8508815765380859,0.3919583559036255,0.373743861913681,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6486130356788635,0.1705009192228317,0.7830761671066284,284.7716979980469,284.95001220703125,304.27655029296875,297.7120361328125,300.5122375488281,297.2373352050781,284.7716369628906,1.0,0.5508759617805481,1.0,1.0,0.902519941329956,1.0,-2.867196559906006,1.3293681144714355,1.5378284454345703,0.6744042038917542,5.551115123125783e-17,1.0,0.0,150.78488159179688,124.0,77832.75,0.0,2077.12841796875,1.0,278.1499938964844,282.8047790527344,300.7108459472656,305.78204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371750116348267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8201742768287659,0.3479690551757812,0.3157402575016022,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.923771321773529,0.4984293580055237,0.4738964438438415,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9979410767555236,0.6322211027145386,0.4420304596424103,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.8508815765380859,0.3919583559036255,0.373743861913681,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6486130356788635,0.1705009192228317,0.7830761671066284,284.7716979980469,284.95001220703125,304.27655029296875,297.7120361328125,300.5122375488281,297.2373352050781,284.7716369628906,1.0,0.5508759617805481,1.0,1.0,0.902519941329956,1.0,-2.867196559906006,1.3293681144714355,1.5378284454345703,0.6744042038917542,5.551115123125783e-17,1.0,0.0,150.78488159179688,124.0,77832.75,0.0,2077.12841796875,1.0,278.1499938964844,282.8047790527344,300.7108459472656,305.78204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371750116348267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2815.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.831454873085022,0.3476693630218506,0.3151950240135193,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9395959377288818,0.4978076219558716,0.4730287492275238,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.9990000128746032,0.6368324160575867,0.4260185062885284,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8635773658752441,0.3921156525611877,0.3736012279987335,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6586045622825623,0.1708174794912338,0.7830104827880859,284.7480163574219,284.95001220703125,304.2723999023437,297.7204895019531,300.51251220703125,297.24530029296875,284.7462463378906,1.0,0.5423317551612854,1.0,1.0,0.9051762223243712,1.0,-2.8465805053710938,1.3189247846603394,1.5276556015014648,0.6688792109489441,5.551115123125783e-17,1.0,0.0,141.53236389160156,112.0,77501.5390625,0.0,1997.7335205078125,1.0,278.1499938964844,282.7867736816406,300.718017578125,305.777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367269039154053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.831454873085022,0.3476693630218506,0.3151950240135193,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9395959377288818,0.4978076219558716,0.4730287492275238,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.9990000128746032,0.6368324160575867,0.4260185062885284,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.8635773658752441,0.3921156525611877,0.3736012279987335,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.6586045622825623,0.1708174794912338,0.7830104827880859,284.7480163574219,284.95001220703125,304.2723999023437,297.7204895019531,300.51251220703125,297.24530029296875,284.7462463378906,1.0,0.5423317551612854,1.0,1.0,0.9051762223243712,1.0,-2.8465805053710938,1.3189247846603394,1.5276556015014648,0.6688792109489441,5.551115123125783e-17,1.0,0.0,141.53236389160156,112.0,77501.5390625,0.0,1997.7335205078125,1.0,278.1499938964844,282.7867736816406,300.718017578125,305.777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367269039154053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8375712037086487,0.3474615812301636,0.3148625195026397,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.9479510188102722,0.4974046349525451,0.4725078046321869,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.6408079266548157,0.4156936109066009,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.8705678582191467,0.3921144008636474,0.373453676700592,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.6641384959220886,0.1709581166505813,0.7828554511070251,284.7285461425781,284.95001220703125,304.26971435546875,297.7242126464844,300.51629638671875,297.2569885253906,284.72674560546875,1.0,0.5375050902366638,1.0,1.0,0.9065043330192566,1.0,-2.832728624343872,1.311997890472412,1.52073073387146,0.6650650501251221,5.551115123125783e-17,1.0,0.0,136.75970458984375,112.0,77263.8203125,0.0,1952.281494140625,1.0,278.1499938964844,282.7725830078125,300.7200927734375,305.7654113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361788392066956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.03564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
