time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686560,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.844321072101593,0.3472453653812408,0.3145123124122619,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.9567466378211976,0.4969719350337982,0.4719481170177459,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.9990000128746032,0.6453785300254822,0.4048059284687042,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.8782637119293213,0.3920830190181732,0.3732694387435913,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.6702604293823242,0.1711024940013885,0.7826806306838989,284.7083435058594,284.95001220703125,304.26666259765625,297.72760009765625,300.5211486816406,297.27099609375,284.7064514160156,1.0,0.5324568152427673,1.0,1.0,0.9075931906700134,1.0,-2.818121194839477,1.3047261238098145,1.513395071029663,0.6610826253890991,5.551115123125783e-17,1.0,0.0,131.8431854248047,130.0,77014.84375,0.0,1905.3162841796875,1.0,278.1499938964844,282.7577819824219,300.7221374511719,305.7518310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835525631904602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2799.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8450976014137268,0.3469129502773285,0.3141606450080871,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9575434923171996,0.4961931407451629,0.4711635708808899,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.653203547000885,0.4031867682933807,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.8794229030609131,0.3920796513557434,0.3732222616672516,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.6716330051422119,0.1714728027582168,0.7841043472290039,284.70050048828125,284.95001220703125,304.2592468261719,297.73321533203125,300.5287475585937,297.2926940917969,284.7010803222656,1.0,0.5326128005981445,1.0,1.0,0.9097709059715272,1.0,-2.8164258003234863,1.303742289543152,1.5126835107803345,0.6600465178489685,5.551115123125783e-17,1.0,0.0,131.11900329589844,148.0,76999.71875,0.0,1899.1817626953125,1.0,278.1499938964844,282.7543029785156,300.728271484375,305.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344453573226929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8450976014137268,0.3469129502773285,0.3141606450080871,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9575434923171996,0.4961931407451629,0.4711635708808899,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.653203547000885,0.4031867682933807,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.8794229030609131,0.3920796513557434,0.3732222616672516,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.6716330051422119,0.1714728027582168,0.7841043472290039,284.70050048828125,284.95001220703125,304.2592468261719,297.73321533203125,300.5287475585937,297.2926940917969,284.7010803222656,1.0,0.5326128005981445,1.0,1.0,0.9097709059715272,1.0,-2.8164258003234863,1.303742289543152,1.5126835107803345,0.6600465178489685,5.551115123125783e-17,1.0,0.0,131.11900329589844,148.0,76999.71875,0.0,1899.1817626953125,1.0,278.1499938964844,282.7543029785156,300.728271484375,305.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344453573226929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8371806144714355,0.3466850817203522,0.3141196668148041,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9469460844993592,0.4955997467041015,0.4707533121109009,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9990000128746032,0.6570555567741394,0.4153303205966949,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.8708638548851013,0.3922139406204223,0.3735049068927765,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.6654897332191467,0.1718644797801971,0.78676837682724,284.724853515625,284.95001220703125,304.25,297.7372436523437,300.52496337890625,297.2925720214844,284.72637939453125,1.0,0.538718044757843,1.0,1.0,0.9119486212730408,1.0,-2.834005117416382,1.3121362924575806,1.5218689441680908,0.6643710136413574,5.551115123125783e-17,1.0,0.0,136.6326446533203,151.0,77338.796875,0.0,1953.748046875,1.0,278.1499938964844,282.7735595703125,300.73699951171875,305.76837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344451785087585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8371806144714355,0.3466850817203522,0.3141196668148041,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9469460844993592,0.4955997467041015,0.4707533121109009,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9990000128746032,0.6570555567741394,0.4153303205966949,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.8708638548851013,0.3922139406204223,0.3735049068927765,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.6654897332191467,0.1718644797801971,0.78676837682724,284.724853515625,284.95001220703125,304.25,297.7372436523437,300.52496337890625,297.2925720214844,284.72637939453125,1.0,0.538718044757843,1.0,1.0,0.9119486212730408,1.0,-2.834005117416382,1.3121362924575806,1.5218689441680908,0.6643710136413574,5.551115123125783e-17,1.0,0.0,136.6326446533203,151.0,77338.796875,0.0,1953.748046875,1.0,278.1499938964844,282.7735595703125,300.73699951171875,305.76837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344451785087585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.86328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8306742906570435,0.346215158700943,0.3139276206493377,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9378621578216552,0.494865357875824,0.4702835977077484,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9990000128746032,0.6583343148231506,0.4255889654159546,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8639516830444336,0.3922017812728882,0.3737120330333709,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.6603621244430542,0.171944573521614,0.7883394360542297,284.746826171875,284.95001220703125,304.2400207519531,297.7406311035156,300.5126037597656,297.27789306640625,284.74761962890625,1.0,0.5432472825050354,1.0,1.0,0.9145569801330566,1.0,-2.847687244415283,1.3185272216796875,1.5291601419448853,0.6678622364997864,5.551115123125783e-17,1.0,0.0,141.37608337402344,154.0,77600.2734375,0.0,1998.8363037109373,1.0,278.1499938964844,282.7899475097656,300.7431335449219,305.7953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835083544254303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.817138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8306742906570435,0.346215158700943,0.3139276206493377,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9378621578216552,0.494865357875824,0.4702835977077484,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9990000128746032,0.6583343148231506,0.4255889654159546,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8639516830444336,0.3922017812728882,0.3737120330333709,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.6603621244430542,0.171944573521614,0.7883394360542297,284.746826171875,284.95001220703125,304.2400207519531,297.7406311035156,300.5126037597656,297.27789306640625,284.74761962890625,1.0,0.5432472825050354,1.0,1.0,0.9145569801330566,1.0,-2.847687244415283,1.3185272216796875,1.5291601419448853,0.6678622364997864,5.551115123125783e-17,1.0,0.0,141.37608337402344,154.0,77600.2734375,0.0,1998.8363037109373,1.0,278.1499938964844,282.7899475097656,300.7431335449219,305.7953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835083544254303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.817138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686980,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8246885538101196,0.3454561233520508,0.3134537637233734,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9294288754463196,0.4938735067844391,0.469561904668808,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9990000128746032,0.6587340831756592,0.4349544048309326,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8577443361282349,0.3919505476951599,0.3736809492111206,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.6554502248764038,0.1716721355915069,0.7882115244865417,284.7601623535156,284.95001220703125,304.2303771972656,297.7442932128906,300.498291015625,297.25958251953125,284.7607116699219,1.0,0.5471475124359131,1.0,1.0,0.9171653389930724,1.0,-2.857320547103882,1.3229668140411377,1.534353733062744,0.6701642274856567,5.551115123125783e-17,1.0,0.0,145.68585205078125,157.0,77771.578125,0.0,2035.5528564453125,1.0,278.1499938964844,282.80047607421875,300.74688720703125,305.812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356226682662964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8246885538101196,0.3454561233520508,0.3134537637233734,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9294288754463196,0.4938735067844391,0.469561904668808,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9990000128746032,0.6587340831756592,0.4349544048309326,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.8577443361282349,0.3919505476951599,0.3736809492111206,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.6554502248764038,0.1716721355915069,0.7882115244865417,284.7601623535156,284.95001220703125,304.2303771972656,297.7442932128906,300.498291015625,297.25958251953125,284.7607116699219,1.0,0.5471475124359131,1.0,1.0,0.9171653389930724,1.0,-2.857320547103882,1.3229668140411377,1.534353733062744,0.6701642274856567,5.551115123125783e-17,1.0,0.0,145.68585205078125,157.0,77771.578125,0.0,2035.5528564453125,1.0,278.1499938964844,282.80047607421875,300.74688720703125,305.812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356226682662964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.821803867816925,0.3450054824352264,0.3131441175937652,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.9253876209259032,0.4933079481124878,0.4691284596920013,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.9990000128746032,0.6587050557136536,0.4394395053386688,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8548119068145752,0.3917613327503204,0.3735984563827514,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.653044581413269,0.1714439839124679,0.7876861095428467,284.7650146484375,284.95001220703125,304.2256774902344,297.7462158203125,300.49078369140625,297.24981689453125,284.7654724121094,1.0,0.5489000678062439,1.0,1.0,0.9184695482254028,1.0,-2.861083984375,1.324676752090454,1.536407232284546,0.6710217595100403,5.551115123125783e-17,1.0,0.0,147.74798583984375,157.0,77835.65625,0.0,2051.810302734375,1.0,278.1499938964844,282.8044128417969,300.74853515625,305.8193664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358249664306641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.73388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.8189795613288879,0.344519555568695,0.3127987384796142,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.921477198600769,0.4927061200141907,0.468657374382019,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9990000128746032,0.6585536599159241,0.4438054859638214,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8519859313964844,0.3915389478206634,0.3734813630580902,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.6506841778755188,0.1711698472499847,0.7869299650192261,284.7689208984375,284.95001220703125,304.22100830078125,297.7481994628906,300.4831237792969,297.23980712890625,284.769287109375,1.0,0.5505475997924805,1.0,1.0,0.9199797511100768,1.0,-2.8643031120300293,1.3261042833328247,1.538198709487915,0.6717078685760498,5.551115123125783e-17,1.0,0.0,149.75729370117188,160.0,77888.5,0.0,2066.943359375,1.0,278.1499938964844,282.8076477050781,300.7501525878906,305.8251037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359872698783875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2804.24853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8134708404541016,0.3434492349624634,0.3120093643665313,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.9140931963920592,0.491397887468338,0.4676072895526886,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9990000128746032,0.6578776240348816,0.4521879553794861,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.8466311693191528,0.3909981548786163,0.3731476664543152,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.6461001038551331,0.1704946607351303,0.7847836017608643,284.774169921875,284.95001220703125,304.2117919921875,297.752197265625,300.467529296875,297.2193298339844,284.7743835449219,1.0,0.5535407066345215,1.0,1.0,0.923000156879425,1.0,-2.869187116622925,1.3282074928283691,1.5409796237945557,0.6726445555686951,5.551115123125783e-17,1.0,0.0,153.61761474609375,163.0,77964.1875,0.0,2093.939453125,1.0,278.1499938964844,282.81231689453125,300.7534484863281,305.8343200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361969590187073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8134708404541016,0.3434492349624634,0.3120093643665313,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.9140931963920592,0.491397887468338,0.4676072895526886,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9990000128746032,0.6578776240348816,0.4521879553794861,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.8466311693191528,0.3909981548786163,0.3731476664543152,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.6461001038551331,0.1704946607351303,0.7847836017608643,284.774169921875,284.95001220703125,304.2117919921875,297.752197265625,300.467529296875,297.2193298339844,284.7743835449219,1.0,0.5535407066345215,1.0,1.0,0.923000156879425,1.0,-2.869187116622925,1.3282074928283691,1.5409796237945557,0.6726445555686951,5.551115123125783e-17,1.0,0.0,153.61761474609375,163.0,77964.1875,0.0,2093.939453125,1.0,278.1499938964844,282.81231689453125,300.7534484863281,305.8343200683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361969590187073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.204833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.807763397693634,0.3422625064849853,0.3111177086830139,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9069726467132568,0.4899608790874481,0.4664397239685058,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9990000128746032,0.6569384932518005,0.4593968689441681,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8413238525390625,0.3903382122516632,0.3727055788040161,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.6414750218391418,0.1696801781654358,0.7820025086402893,284.77496337890625,284.95001220703125,304.2026672363281,297.7562866210937,300.4520263671875,297.1993713378906,284.7749328613281,1.0,0.5561148524284363,1.0,1.0,0.9260205626487732,1.0,-2.8708431720733643,1.3287402391433716,1.5421028137207031,0.672727108001709,5.551115123125783e-17,1.0,0.0,157.47572326660156,166.0,77982.640625,0.0,2116.077880859375,1.0,278.1499938964844,282.8136901855469,300.7568359375,305.8402709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362607359886169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.807763397693634,0.3422625064849853,0.3111177086830139,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9069726467132568,0.4899608790874481,0.4664397239685058,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.9990000128746032,0.6569384932518005,0.4593968689441681,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8413238525390625,0.3903382122516632,0.3727055788040161,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.6414750218391418,0.1696801781654358,0.7820025086402893,284.77496337890625,284.95001220703125,304.2026672363281,297.7562866210937,300.4520263671875,297.1993713378906,284.7749328613281,1.0,0.5561148524284363,1.0,1.0,0.9260205626487732,1.0,-2.8708431720733643,1.3287402391433716,1.5421028137207031,0.672727108001709,5.551115123125783e-17,1.0,0.0,157.47572326660156,166.0,77982.640625,0.0,2116.077880859375,1.0,278.1499938964844,282.8136901855469,300.7568359375,305.8402709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362607359886169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8008738160133362,0.3409533202648163,0.3101581633090973,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.899196982383728,0.4883827865123749,0.4651867151260376,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.994160294532776,0.6566740870475769,0.4597143232822418,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8351578712463379,0.3895469307899475,0.3721862137317657,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.6361702084541321,0.1687467098236084,0.7788633704185486,284.76513671875,284.95001220703125,304.19354248046875,297.7603759765625,300.4383544921875,297.1835327148437,284.7645263671875,1.0,0.5580141544342041,1.0,1.0,0.9287773966789246,1.0,-2.8645613193511963,1.3254202604293823,1.539141058921814,0.6707565188407898,5.551115123125783e-17,1.0,0.0,161.9228515625,169.0,77859.53125,0.0,2126.994140625,1.0,278.1499938964844,282.8069152832031,300.7596435546875,305.8384704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360998034477234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8008738160133362,0.3409533202648163,0.3101581633090973,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.899196982383728,0.4883827865123749,0.4651867151260376,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.994160294532776,0.6566740870475769,0.4597143232822418,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8351578712463379,0.3895469307899475,0.3721862137317657,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.6361702084541321,0.1687467098236084,0.7788633704185486,284.76513671875,284.95001220703125,304.19354248046875,297.7603759765625,300.4383544921875,297.1835327148437,284.7645263671875,1.0,0.5580141544342041,1.0,1.0,0.9287773966789246,1.0,-2.8645613193511963,1.3254202604293823,1.539141058921814,0.6707565188407898,5.551115123125783e-17,1.0,0.0,161.9228515625,169.0,77859.53125,0.0,2126.994140625,1.0,278.1499938964844,282.8069152832031,300.7596435546875,305.8384704589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360998034477234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7946773171424866,0.3395328223705292,0.309070348739624,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8923693299293518,0.4866540133953094,0.4637653231620788,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9893635511398317,0.6569686532020569,0.4599794149398803,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.8297275304794312,0.3886151015758514,0.3715083599090576,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.6313917636871338,0.1677033603191375,0.7750958204269409,284.75152587890625,284.95001220703125,304.1843566894531,297.7643737792969,300.4267883300781,297.1718139648437,284.7508544921875,1.0,0.5594459176063538,1.0,1.0,0.9315342903137208,1.0,-2.856802463531494,1.3214046955108645,1.5353976488113403,0.668316125869751,5.551115123125783e-17,1.0,0.0,165.86331176757812,172.0,77703.28125,0.0,2132.98291015625,1.0,278.1499938964844,282.7976379394531,300.7624206542969,305.8315124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356592655181885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7946773171424866,0.3395328223705292,0.309070348739624,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8923693299293518,0.4866540133953094,0.4637653231620788,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9893635511398317,0.6569686532020569,0.4599794149398803,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.8297275304794312,0.3886151015758514,0.3715083599090576,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.6313917636871338,0.1677033603191375,0.7750958204269409,284.75152587890625,284.95001220703125,304.1843566894531,297.7643737792969,300.4267883300781,297.1718139648437,284.7508544921875,1.0,0.5594459176063538,1.0,1.0,0.9315342903137208,1.0,-2.856802463531494,1.3214046955108645,1.5353976488113403,0.668316125869751,5.551115123125783e-17,1.0,0.0,165.86331176757812,172.0,77703.28125,0.0,2132.98291015625,1.0,278.1499938964844,282.7976379394531,300.7624206542969,305.8315124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356592655181885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7917562127113342,0.3387897610664367,0.3084916174411773,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8891618847846985,0.4857423901557922,0.4630042314529419,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.98708575963974,0.6571532487869263,0.4601586759090423,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.8271816372871399,0.3881053626537323,0.3711222112178802,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.6291196942329407,0.1671468168497085,0.7730298042297363,284.7440490722656,284.95001220703125,304.1796875,297.76629638671875,300.4212646484375,297.1665344238281,284.7433776855469,1.0,0.5600364208221436,1.0,1.0,0.9329127073287964,1.0,-2.852461576461792,1.3191746473312378,1.5332869291305542,0.6669724583625793,5.551115123125783e-17,1.0,0.0,167.71490478515625,172.0,77616.3203125,0.0,2134.712646484375,1.0,278.1499938964844,282.79248046875,300.76397705078125,305.8275451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353853821754456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.7889289259910583,0.3380275666713714,0.3078934848308563,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8860639333724976,0.4848036468029022,0.4622149467468261,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.9848545789718628,0.657325804233551,0.4603368043899536,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8247184753417969,0.3875706493854522,0.3707098364830017,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6269014477729797,0.166570246219635,0.7708619832992554,284.7362670898437,284.95001220703125,304.1749572753906,297.7681884765625,300.41583251953125,297.16143798828125,284.7355651855469,1.0,0.5605672597885132,1.0,1.0,0.9340941309928894,1.0,-2.8479080200195312,1.3168587684631348,1.531049132347107,0.6655895709991455,5.551115123125783e-17,1.0,0.0,169.5085906982422,175.0,77525.5390625,0.0,2135.79541015625,1.0,278.1499938964844,282.7870788574219,300.7655639648437,305.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350907564163208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2795.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7834877967834473,0.336448073387146,0.3066436946392059,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8801187872886658,0.4828503727912903,0.4605597257614136,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.980457603931427,0.6575995087623596,0.460653156042099,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.8199563026428223,0.3864322304725647,0.3698146343231201,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.6225528120994568,0.165361002087593,0.7662508487701416,284.7197265625,284.95001220703125,304.16534423828125,297.77178955078125,300.405029296875,297.151611328125,284.7189636230469,1.0,0.5614839196205139,1.0,1.0,0.9364569187164308,1.0,-2.8381805419921875,1.3119295835494995,1.526250958442688,0.6626651287078857,5.551115123125783e-17,1.0,0.0,172.9744415283203,178.0,77331.8125,0.0,2136.31298828125,1.0,278.1499938964844,282.7755432128906,300.76873779296875,305.8141174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344570994377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.7834877967834473,0.336448073387146,0.3066436946392059,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8801187872886658,0.4828503727912903,0.4605597257614136,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.980457603931427,0.6575995087623596,0.460653156042099,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.8199563026428223,0.3864322304725647,0.3698146343231201,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.6225528120994568,0.165361002087593,0.7662508487701416,284.7197265625,284.95001220703125,304.16534423828125,297.77178955078125,300.405029296875,297.151611328125,284.7189636230469,1.0,0.5614839196205139,1.0,1.0,0.9364569187164308,1.0,-2.8381805419921875,1.3119295835494995,1.526250958442688,0.6626651287078857,5.551115123125783e-17,1.0,0.0,172.9744415283203,178.0,77331.8125,0.0,2136.31298828125,1.0,278.1499938964844,282.7755432128906,300.76873779296875,305.8141174316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344570994377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.7782630920410156,0.3347936570644378,0.3053235411643982,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.8744304180145264,0.4807962477207184,0.4588055610656738,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.9760796427726746,0.6577467322349548,0.4608871638774872,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8153141736984253,0.3852027356624603,0.3688293397426605,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6182214617729187,0.1640779823064804,0.7612887620925903,284.70184326171875,284.95001220703125,304.1553649902344,297.7750549316406,300.3941650390625,297.1420288085937,284.7010192871094,1.0,0.5622373223304749,1.0,1.0,0.938819706439972,1.0,-2.827620506286621,1.306597113609314,1.5210233926773071,0.6595296859741211,5.551115123125783e-17,1.0,0.0,176.327880859375,181.0,77121.2265625,0.0,2134.876220703125,1.0,278.1499938964844,282.76300048828125,300.771728515625,305.8036804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337752223014832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.7782630920410156,0.3347936570644378,0.3053235411643982,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.8744304180145264,0.4807962477207184,0.4588055610656738,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.9760796427726746,0.6577467322349548,0.4608871638774872,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8153141736984253,0.3852027356624603,0.3688293397426605,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6182214617729187,0.1640779823064804,0.7612887620925903,284.70184326171875,284.95001220703125,304.1553649902344,297.7750549316406,300.3941650390625,297.1420288085937,284.7010192871094,1.0,0.5622373223304749,1.0,1.0,0.938819706439972,1.0,-2.827620506286621,1.306597113609314,1.5210233926773071,0.6595296859741211,5.551115123125783e-17,1.0,0.0,176.327880859375,181.0,77121.2265625,0.0,2134.876220703125,1.0,278.1499938964844,282.76300048828125,300.771728515625,305.8036804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337752223014832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.7732064127922058,0.3330715894699096,0.3039411902427673,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8689422011375427,0.4786525070667267,0.4569650888442993,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9716745615005492,0.657767117023468,0.4610346257686615,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.8107007741928101,0.3838928043842315,0.3677662014961242,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.6138019561767578,0.1627303957939148,0.7560263872146606,284.6827392578125,284.95001220703125,304.1449279785156,297.7779541015625,300.3831787109375,297.13262939453125,284.6818542480469,1.0,0.5628677606582642,1.0,1.0,0.941114902496338,1.0,-2.8163206577301025,1.3009109497070312,1.5154098272323608,0.6562182903289795,5.551115123125783e-17,1.0,0.0,179.6151885986328,184.0,76895.3046875,0.0,2131.881103515625,1.0,278.1499938964844,282.7495422363281,300.7744445800781,305.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330594897270203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.7732064127922058,0.3330715894699096,0.3039411902427673,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8689422011375427,0.4786525070667267,0.4569650888442993,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9716745615005492,0.657767117023468,0.4610346257686615,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.8107007741928101,0.3838928043842315,0.3677662014961242,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.6138019561767578,0.1627303957939148,0.7560263872146606,284.6827392578125,284.95001220703125,304.1449279785156,297.7779541015625,300.3831787109375,297.13262939453125,284.6818542480469,1.0,0.5628677606582642,1.0,1.0,0.941114902496338,1.0,-2.8163206577301025,1.3009109497070312,1.5154098272323608,0.6562182903289795,5.551115123125783e-17,1.0,0.0,179.6151885986328,184.0,76895.3046875,0.0,2131.881103515625,1.0,278.1499938964844,282.7495422363281,300.7744445800781,305.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330594897270203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7682938575744629,0.3312830626964569,0.3024984002113342,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.8636247515678406,0.4764212667942047,0.4550411403179168,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.9672236442565918,0.6576574444770813,0.4610925614833832,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.806041419506073,0.382504403591156,0.3666279911994934,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.6092008352279663,0.1613208353519439,0.7504791021347046,284.66241455078125,284.95001220703125,304.1340026855469,297.7803955078125,300.3719482421875,297.12335205078125,284.66143798828125,1.0,0.5633922219276428,1.0,1.0,0.943410098552704,1.0,-2.804309844970703,1.2948776483535769,1.509432315826416,0.6527411341667175,5.551115123125783e-17,1.0,0.0,182.857177734375,187.0,76653.8671875,0.0,2127.486328125,1.0,278.1499938964844,282.73516845703125,300.7767028808594,305.7788391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323113918304443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7682938575744629,0.3312830626964569,0.3024984002113342,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.662353515625,0.8636247515678406,0.4764212667942047,0.4550411403179168,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.9672236442565918,0.6576574444770813,0.4610925614833832,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.806041419506073,0.382504403591156,0.3666279911994934,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.6092008352279663,0.1613208353519439,0.7504791021347046,284.66241455078125,284.95001220703125,304.1340026855469,297.7803955078125,300.3719482421875,297.12335205078125,284.66143798828125,1.0,0.5633922219276428,1.0,1.0,0.943410098552704,1.0,-2.804309844970703,1.2948776483535769,1.509432315826416,0.6527411341667175,5.551115123125783e-17,1.0,0.0,182.857177734375,187.0,76653.8671875,0.0,2127.486328125,1.0,278.1499938964844,282.73516845703125,300.7767028808594,305.7788391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323113918304443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.765885591506958,0.3303630650043487,0.3017537593841553,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517028808594,0.8610227704048157,0.4752724170684814,0.4540474414825439,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.96497642993927,0.6575512290000916,0.4610860049724579,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.8036863207817078,0.3817798793315887,0.3660300672054291,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.6068568229675293,0.1605924814939499,0.747597873210907,284.6517333984375,284.95001220703125,304.1283264160156,297.78143310546875,300.3662414550781,297.1187438964844,284.6507568359375,1.0,0.5636169910430908,1.0,1.0,0.9445577263832092,1.0,-2.798032522201538,1.2917277812957764,1.5063048601150513,0.6509408354759216,5.551115123125783e-17,1.0,0.0,184.4654541015625,187.0,76527.0625,0.0,2124.7802734375,1.0,278.1499938964844,282.7276306152344,300.7776184082031,305.7716979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319247364997864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7635064125061035,0.3294252753257751,0.3009930849075317,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8584550619125366,0.4741008281707763,0.4530322253704071,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405944824219,0.9627124071121216,0.6574084162712097,0.4610543847084045,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.8013444542884827,0.3810341358184814,0.365412175655365,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6044918894767761,0.1598479747772216,0.7446436882019043,284.6407775878906,284.95001220703125,304.1224670410156,297.78228759765625,300.36041259765625,297.1141357421875,284.6397399902344,1.0,0.5638174414634705,1.0,1.0,0.9456405639648438,1.0,-2.7915682792663574,1.2884907722473145,1.5030773878097534,0.6491039395332336,5.551115123125783e-17,1.0,0.0,186.06716918945312,190.0,76396.125,0.0,2121.73779296875,1.0,278.1499938964844,282.7198181152344,300.7784118652344,305.7640991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315294981002808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2762.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
