time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688420,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.758834958076477,0.3275009393692016,0.2994279861450195,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.8534201383590698,0.4716949760913849,0.4509426951408386,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.9581387042999268,0.6570226550102234,0.4609218835830688,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.7967050075531006,0.3794846534729004,0.3641216456890106,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.5997034907341003,0.1583152711391449,0.7385373711585999,284.6178894042969,284.95001220703125,304.1102294921875,297.7835693359375,300.3485717773437,297.1050109863281,284.6167907714844,1.0,0.5641545057296753,1.0,1.0,0.9478062391281128,1.0,-2.778127431869507,1.2817649841308594,1.496362566947937,0.6453211307525635,5.551115123125783e-17,1.0,0.0,189.25534057617188,193.0,76122.6171875,0.0,2114.754638671875,1.0,278.1499938964844,282.7035217285156,300.779541015625,305.7477722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307187557220459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.137451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.758834958076477,0.3275009393692016,0.2994279861450195,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178283691406,0.8534201383590698,0.4716949760913849,0.4509426951408386,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.9581387042999268,0.6570226550102234,0.4609218835830688,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.7967050075531006,0.3794846534729004,0.3641216456890106,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.5997034907341003,0.1583152711391449,0.7385373711585999,284.6178894042969,284.95001220703125,304.1102294921875,297.7835693359375,300.3485717773437,297.1050109863281,284.6167907714844,1.0,0.5641545057296753,1.0,1.0,0.9478062391281128,1.0,-2.778127431869507,1.2817649841308594,1.496362566947937,0.6453211307525635,5.551115123125783e-17,1.0,0.0,189.25534057617188,193.0,76122.6171875,0.0,2114.754638671875,1.0,278.1499938964844,282.7035217285156,300.779541015625,305.7477722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307187557220459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.137451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7542712092399597,0.3255098164081573,0.2978029549121856,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.8485067486763,0.4692020118236542,0.4487713873386383,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.9535028338432312,0.6564964652061462,0.4606926441192627,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.7921190857887268,0.3778548538684845,0.3627555072307586,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.5948324799537659,0.1567233949899673,0.7321640253067017,284.5937194824219,284.95001220703125,304.09722900390625,297.7841796875,300.3363342285156,297.09600830078125,284.5925598144531,1.0,0.5644081830978394,1.0,1.0,0.9499719738960266,1.0,-2.763989448547364,1.2746936082839966,1.4892958402633667,0.6413941383361816,5.551115123125783e-17,1.0,0.0,192.4273376464844,181.0,75832.96875,0.0,2106.58056640625,1.0,278.1499938964844,282.686279296875,300.7799987792969,305.72967529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298785090446472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.7542712092399597,0.3255098164081573,0.2978029549121856,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.8485067486763,0.4692020118236542,0.4487713873386383,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.9535028338432312,0.6564964652061462,0.4606926441192627,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.7921190857887268,0.3778548538684845,0.3627555072307586,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5944519042969,0.5948324799537659,0.1567233949899673,0.7321640253067017,284.5937194824219,284.95001220703125,304.09722900390625,297.7841796875,300.3363342285156,297.09600830078125,284.5925598144531,1.0,0.5644081830978394,1.0,1.0,0.9499719738960266,1.0,-2.763989448547364,1.2746936082839966,1.4892958402633667,0.6413941383361816,5.551115123125783e-17,1.0,0.0,192.4273376464844,181.0,75832.96875,0.0,2106.58056640625,1.0,278.1499938964844,282.686279296875,300.7799987792969,305.72967529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298785090446472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7550173401832581,0.3234911561012268,0.2959074974060058,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8495706915855408,0.4666554629802704,0.4462949335575104,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.9563817977905272,0.6558746695518494,0.4602102041244507,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.7934336066246033,0.3761783838272095,0.3610899448394775,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5945727825164795,0.1551070362329483,0.7244554758071899,284.5655517578125,284.95001220703125,304.0833435058594,297.78399658203125,300.3236389160156,297.0872497558594,284.56414794921875,1.0,0.5599870085716248,1.0,1.0,0.9519649744033812,1.0,-2.7468905448913574,1.2661749124526978,1.4807156324386597,0.6367766261100769,5.551115123125783e-17,1.0,0.0,189.1434936523437,169.0,75487.40625,0.0,2063.39892578125,1.0,278.1499938964844,282.6658935546875,300.779541015625,305.708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289939165115356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7550173401832581,0.3234911561012268,0.2959074974060058,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8495706915855408,0.4666554629802704,0.4462949335575104,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.9563817977905272,0.6558746695518494,0.4602102041244507,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56561279296875,0.7934336066246033,0.3761783838272095,0.3610899448394775,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664978027344,0.5945727825164795,0.1551070362329483,0.7244554758071899,284.5655517578125,284.95001220703125,304.0833435058594,297.78399658203125,300.3236389160156,297.0872497558594,284.56414794921875,1.0,0.5599870085716248,1.0,1.0,0.9519649744033812,1.0,-2.7468905448913574,1.2661749124526978,1.4807156324386597,0.6367766261100769,5.551115123125783e-17,1.0,0.0,189.1434936523437,169.0,75487.40625,0.0,2063.39892578125,1.0,278.1499938964844,282.6658935546875,300.779541015625,305.708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289939165115356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.08203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.7589832544326782,0.3214557766914367,0.293857216835022,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.8542525768280029,0.4640521705150604,0.4436184465885162,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53369140625,0.9635974764823914,0.6551313400268555,0.4595369398593902,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.7983092665672302,0.3744560778141022,0.3592343330383301,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.597111701965332,0.1534863710403442,0.7160175442695618,284.533935546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3105773925781,297.0789489746094,284.53240966796875,1.0,0.5532878637313843,1.0,1.0,0.9539580345153807,1.0,-2.7280330657958984,1.2567929029464722,1.4712400436401367,0.6317306160926819,5.551115123125783e-17,1.0,0.0,182.16734313964844,157.0,75104.5234375,0.0,2000.716064453125,1.0,278.1499938964844,282.6430969238281,300.7779846191406,305.68243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279821276664734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688840,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.7589832544326782,0.3214557766914367,0.293857216835022,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.8542525768280029,0.4640521705150604,0.4436184465885162,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53369140625,0.9635974764823914,0.6551313400268555,0.4595369398593902,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.7983092665672302,0.3744560778141022,0.3592343330383301,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.597111701965332,0.1534863710403442,0.7160175442695618,284.533935546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3105773925781,297.0789489746094,284.53240966796875,1.0,0.5532878637313843,1.0,1.0,0.9539580345153807,1.0,-2.7280330657958984,1.2567929029464722,1.4712400436401367,0.6317306160926819,5.551115123125783e-17,1.0,0.0,182.16734313964844,157.0,75104.5234375,0.0,2000.716064453125,1.0,278.1499938964844,282.6430969238281,300.7779846191406,305.68243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279821276664734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.7618915438652039,0.3204303979873657,0.292792946100235,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.8576333522796631,0.4627280533313751,0.4422245919704437,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.968255341053009,0.6547090411186218,0.4591400623321533,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.8017412424087524,0.3735763430595398,0.3582547605037689,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184020996094,0.5991482734680176,0.1526757776737213,0.71163409948349,284.517333984375,284.95001220703125,304.06072998046875,297.7821350097656,300.3039245605469,297.0749816894531,284.5157775878906,1.0,0.5493289828300476,1.0,1.0,0.9549545645713806,1.0,-2.718159914016724,1.25188148021698,1.4662785530090332,0.6291114091873169,5.551115123125783e-17,1.0,0.0,177.7974395751953,157.0,74903.859375,0.0,1964.885009765625,1.0,278.1499938964844,282.631103515625,300.7768859863281,305.66845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827436089515686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.7652627825737,0.3193996846675873,0.2917120456695556,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.8615362048149109,0.4613907933235168,0.4408057034015655,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5001525878906,0.9732983112335204,0.6542564034461975,0.4587131142616272,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004577636719,0.8056477904319763,0.3726853728294372,0.3572520315647125,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.6015379428863525,0.151864469051361,0.7071878910064697,284.5003967285156,284.95001220703125,304.0526733398437,297.7810363769531,300.29718017578125,297.07110595703125,284.498779296875,1.0,0.5451229810714722,1.0,1.0,0.9558506011962892,1.0,-2.7080962657928467,1.2468812465667725,1.4612151384353638,0.6264636516571045,5.551115123125783e-17,1.0,0.0,173.09939575195312,145.0,74699.21875,0.0,1927.4833984375,1.0,278.1499938964844,282.618896484375,300.7756042480469,305.65399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268773555755615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.7733319997787476,0.3173198699951172,0.2895083129405975,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.465576171875,0.8708457350730896,0.4586756229400635,0.4379022717475891,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46539306640625,0.9841329455375672,0.6532561779022217,0.4577738046646118,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.8144682049751282,0.370867908000946,0.3551859855651855,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.6072520613670349,0.1502373218536377,0.6981484293937683,284.4656677246094,284.95001220703125,304.0356750488281,297.7781066894531,300.28338623046875,297.06365966796875,284.4639892578125,1.0,0.5361326932907104,1.0,1.0,0.9576426148414612,1.0,-2.6874845027923584,1.2366364002227783,1.45084810256958,0.621087908744812,5.551115123125783e-17,1.0,0.0,162.9969482421875,133.0,74279.8359375,0.0,1849.481201171875,1.0,278.1499938964844,282.5938720703125,300.7724304199219,305.6237487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257322311401367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.7733319997787476,0.3173198699951172,0.2895083129405975,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.465576171875,0.8708457350730896,0.4586756229400635,0.4379022717475891,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.46539306640625,0.9841329455375672,0.6532561779022217,0.4577738046646118,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.8144682049751282,0.370867908000946,0.3551859855651855,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668273925781,0.6072520613670349,0.1502373218536377,0.6981484293937683,284.4656677246094,284.95001220703125,304.0356750488281,297.7781066894531,300.28338623046875,297.06365966796875,284.4639892578125,1.0,0.5361326932907104,1.0,1.0,0.9576426148414612,1.0,-2.6874845027923584,1.2366364002227783,1.45084810256958,0.621087908744812,5.551115123125783e-17,1.0,0.0,162.9969482421875,133.0,74279.8359375,0.0,1849.481201171875,1.0,278.1499938964844,282.5938720703125,300.7724304199219,305.6237487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257322311401367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2708.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.7831503748893738,0.3152121007442474,0.2872582674026489,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.8821521401405334,0.4559058248996734,0.4349242150783539,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296875,0.995372712612152,0.6520644426345825,0.4566997587680816,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8244872689247131,0.3690017759799957,0.3530511856079101,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43115234375,0.614047646522522,0.1486098021268844,0.6889870762825012,284.4299621582031,284.95001220703125,304.0174865722656,297.7741394042969,300.2691650390625,297.056640625,284.42822265625,1.0,0.52657151222229,1.0,1.0,0.9594346284866332,1.0,-2.666341781616211,1.226119875907898,1.440221905708313,0.6156383752822876,5.551115123125783e-17,1.0,0.0,152.2917022705078,121.0,73849.078125,0.0,1769.0579833984375,1.0,278.1499938964844,282.5681457519531,300.768310546875,305.591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245647549629211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.7831503748893738,0.3152121007442474,0.2872582674026489,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42987060546875,0.8821521401405334,0.4559058248996734,0.4349242150783539,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296875,0.995372712612152,0.6520644426345825,0.4566997587680816,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8244872689247131,0.3690017759799957,0.3530511856079101,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43115234375,0.614047646522522,0.1486098021268844,0.6889870762825012,284.4299621582031,284.95001220703125,304.0174865722656,297.7741394042969,300.2691650390625,297.056640625,284.42822265625,1.0,0.52657151222229,1.0,1.0,0.9594346284866332,1.0,-2.666341781616211,1.226119875907898,1.440221905708313,0.6156383752822876,5.551115123125783e-17,1.0,0.0,152.2917022705078,121.0,73849.078125,0.0,1769.0579833984375,1.0,278.1499938964844,282.5681457519531,300.768310546875,305.591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245647549629211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.7926003336906433,0.3130125403404236,0.2849913835525512,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.8930694460868835,0.4529988467693329,0.4318926632404327,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.9990000128746032,0.6522262692451477,0.4460262358188629,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785400390625,0.8339560627937317,0.3670101165771484,0.3508716821670532,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.6200541853904724,0.1469212472438812,0.6798802018165588,284.37847900390625,284.95001220703125,303.9979858398437,297.7689819335937,300.25518798828125,297.05303955078125,284.37548828125,1.0,0.5159331560134888,1.0,1.0,0.9609792828559875,1.0,-2.633517980575561,1.209846258163452,1.4236717224121094,0.6074221134185791,5.551115123125783e-17,1.0,0.0,142.44918823242188,109.0,73173.4765625,0.0,1677.019775390625,1.0,278.1499938964844,282.5290832519531,300.761962890625,305.5475769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231425881385803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787841796875,0.7926003336906433,0.3130125403404236,0.2849913835525512,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.8930694460868835,0.4529988467693329,0.4318926632404327,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37799072265625,0.9990000128746032,0.6522262692451477,0.4460262358188629,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785400390625,0.8339560627937317,0.3670101165771484,0.3508716821670532,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.6200541853904724,0.1469212472438812,0.6798802018165588,284.37847900390625,284.95001220703125,303.9979858398437,297.7689819335937,300.25518798828125,297.05303955078125,284.37548828125,1.0,0.5159331560134888,1.0,1.0,0.9609792828559875,1.0,-2.633517980575561,1.209846258163452,1.4236717224121094,0.6074221134185791,5.551115123125783e-17,1.0,0.0,142.44918823242188,109.0,73173.4765625,0.0,1677.019775390625,1.0,278.1499938964844,282.5290832519531,300.761962890625,305.5475769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231425881385803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2684.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055725097656,0.8021532893180847,0.3107018768787384,0.2826516032218933,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9041242599487304,0.4498853087425232,0.4287090003490448,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.9990000128746032,0.6554707288742065,0.4271824955940246,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.8435946106910706,0.3648352324962616,0.3485584557056427,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.6258087754249573,0.1451260447502136,0.6704487800598145,284.3052062988281,284.95001220703125,303.9771423339844,297.7626037597656,300.244384765625,297.0580749511719,284.30133056640625,1.0,0.5040627717971802,1.0,1.0,0.9625239372253418,1.0,-2.590218067169189,1.1884385347366333,1.4017796516418457,0.5965220332145691,5.551115123125783e-17,1.0,0.0,132.9445343017578,97.0,72215.21875,0.0,1574.0302734375,1.0,278.1499938964844,282.4725646972656,300.7524108886719,305.4814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210365772247314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055725097656,0.8021532893180847,0.3107018768787384,0.2826516032218933,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049621582031,0.9041242599487304,0.4498853087425232,0.4287090003490448,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.9990000128746032,0.6554707288742065,0.4271824955940246,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.8435946106910706,0.3648352324962616,0.3485584557056427,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.6258087754249573,0.1451260447502136,0.6704487800598145,284.3052062988281,284.95001220703125,303.9771423339844,297.7626037597656,300.244384765625,297.0580749511719,284.30133056640625,1.0,0.5040627717971802,1.0,1.0,0.9625239372253418,1.0,-2.590218067169189,1.1884385347366333,1.4017796516418457,0.5965220332145691,5.551115123125783e-17,1.0,0.0,132.9445343017578,97.0,72215.21875,0.0,1574.0302734375,1.0,278.1499938964844,282.4725646972656,300.7524108886719,305.4814758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210365772247314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2665.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.265380859375,0.8075791597366333,0.3095231652259826,0.2814490497112274,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.9107314944267272,0.4482593834400177,0.4270414412021637,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.26434326171875,0.9990000128746032,0.657946765422821,0.4170338213443756,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650451660156,0.8491439819335938,0.3636878430843353,0.3473349213600158,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.26776123046875,0.6291006803512573,0.1442104130983352,0.6655874252319336,284.2649841308594,284.95001220703125,303.9661560058594,297.7589416503906,300.2412109375,297.0655517578125,284.26092529296875,1.0,0.4977681040763855,1.0,1.0,0.9632962942123412,1.0,-2.567269325256348,1.1770892143249512,1.390179991722107,0.5907800197601318,5.551115123125783e-17,1.0,0.0,127.99357604980467,97.0,71689.5859375,0.0,1521.100830078125,1.0,278.1499938964844,282.4413146972656,300.7470092773437,305.4432067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197104930877686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2652.8876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.8132883906364441,0.3083351254463196,0.2802328765392303,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2232360839844,0.9182785749435424,0.4465959370136261,0.4253321588039398,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.222900390625,0.9990000128746032,0.6608391404151917,0.406418114900589,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.8552553057670593,0.3625082969665527,0.3460748791694641,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2264099121094,0.6327303051948547,0.143289178609848,0.6606745719909668,284.2235412597656,284.95001220703125,303.95477294921875,297.75494384765625,300.23944091796875,297.0759582519531,284.2193298339844,1.0,0.4912607669830322,1.0,1.0,0.9636526703834534,1.0,-2.543585538864136,1.1653972864151,1.378188133239746,0.5849133133888245,5.551115123125783e-17,1.0,0.0,122.9421615600586,100.0,71148.953125,0.0,1467.623779296875,1.0,278.1499938964844,282.4090881347656,300.74151611328125,305.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182489275932312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.3544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.8188842535018921,0.3059814870357513,0.2779498994350433,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.15673828125,0.9261232614517212,0.4432536363601684,0.4220203161239624,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565246582031,0.9990000128746032,0.6661840081214905,0.3945071697235107,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.8616741299629211,0.3601386547088623,0.3436701893806457,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589050292969,0.6359166502952576,0.1414727121591568,0.6516281366348267,284.1569519042969,284.95001220703125,303.9308776855469,297.74591064453125,300.2360534667969,297.0962829589844,284.1541442871094,1.0,0.4831966161727905,1.0,1.0,0.9643654227256776,1.0,-2.50876784324646,1.148203730583191,1.360564112663269,0.5762638449668884,5.551115123125783e-17,1.0,0.0,117.15093231201172,103.0,70336.015625,0.0,1397.6439208984375,1.0,278.1499938964844,282.3590087890625,300.731689453125,305.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153344392776489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.8188842535018921,0.3059814870357513,0.2779498994350433,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.15673828125,0.9261232614517212,0.4432536363601684,0.4220203161239624,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565246582031,0.9990000128746032,0.6661840081214905,0.3945071697235107,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.8616741299629211,0.3601386547088623,0.3436701893806457,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589050292969,0.6359166502952576,0.1414727121591568,0.6516281366348267,284.1569519042969,284.95001220703125,303.9308776855469,297.74591064453125,300.2360534667969,297.0962829589844,284.1541442871094,1.0,0.4831966161727905,1.0,1.0,0.9643654227256776,1.0,-2.50876784324646,1.148203730583191,1.360564112663269,0.5762638449668884,5.551115123125783e-17,1.0,0.0,117.15093231201172,103.0,70336.015625,0.0,1397.6439208984375,1.0,278.1499938964844,282.3590087890625,300.731689453125,305.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153344392776489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2612.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.8204042315483093,0.3036320507526397,0.2757756412029266,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.9283412098884584,0.4399292767047882,0.4188148379325866,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.9990000128746032,0.6698319315910339,0.3891151249408722,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.8636890649795532,0.3577832579612732,0.3413714468479156,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.636046826839447,0.139663815498352,0.6431382298469543,284.10888671875,284.95001220703125,303.9053649902344,297.73541259765625,300.2270202636719,297.1063232421875,284.10662841796875,1.0,0.4780172407627105,1.0,1.0,0.9650781750679016,1.0,-2.482870101928711,1.1353577375411987,1.3475124835968018,0.5700136423110962,5.551115123125783e-17,1.0,0.0,114.27025604248048,106.0,69744.75,0.0,1352.73974609375,1.0,278.1499938964844,282.32305908203125,300.7237854003906,305.2822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130309581756592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.8204042315483093,0.3036320507526397,0.2757756412029266,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087341308594,0.9283412098884584,0.4399292767047882,0.4188148379325866,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085510253906,0.9990000128746032,0.6698319315910339,0.3891151249408722,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.8636890649795532,0.3577832579612732,0.3413714468479156,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1104431152344,0.636046826839447,0.139663815498352,0.6431382298469543,284.10888671875,284.95001220703125,303.9053649902344,297.73541259765625,300.2270202636719,297.1063232421875,284.10662841796875,1.0,0.4780172407627105,1.0,1.0,0.9650781750679016,1.0,-2.482870101928711,1.1353577375411987,1.3475124835968018,0.5700136423110962,5.551115123125783e-17,1.0,0.0,114.27025604248048,106.0,69744.75,0.0,1352.73974609375,1.0,278.1499938964844,282.32305908203125,300.7237854003906,305.2822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130309581756592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2591.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.8191108107566833,0.301237016916275,0.2736313939094543,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0698547363281,0.9266332983970642,0.4366113245487213,0.4156848490238189,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697021484375,0.9990000128746032,0.6718606352806091,0.388036161661148,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07000732421875,0.86260986328125,0.3554288148880005,0.3391435444355011,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.6340101957321167,0.1378260105848312,0.6348639130592346,284.0699768066406,284.95001220703125,303.8780822753906,297.723388671875,300.2126159667969,297.1070556640625,284.0680847167969,1.0,0.4748133420944214,1.0,1.0,0.9658620357513428,1.0,-2.462607860565185,1.1252720355987549,1.3373359441757202,0.5651989579200745,5.551115123125783e-17,1.0,0.0,113.23600006103516,109.0,69267.2890625,0.0,1323.3099365234375,1.0,278.1499938964844,282.294189453125,300.7145690917969,305.2400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113538026809692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0701599121094,0.8191108107566833,0.301237016916275,0.2736313939094543,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0698547363281,0.9266332983970642,0.4366113245487213,0.4156848490238189,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697021484375,0.9990000128746032,0.6718606352806091,0.388036161661148,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07000732421875,0.86260986328125,0.3554288148880005,0.3391435444355011,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.6340101957321167,0.1378260105848312,0.6348639130592346,284.0699768066406,284.95001220703125,303.8780822753906,297.723388671875,300.2126159667969,297.1070556640625,284.0680847167969,1.0,0.4748133420944214,1.0,1.0,0.9658620357513428,1.0,-2.462607860565185,1.1252720355987549,1.3373359441757202,0.5651989579200745,5.551115123125783e-17,1.0,0.0,113.23600006103516,109.0,69267.2890625,0.0,1323.3099365234375,1.0,278.1499938964844,282.294189453125,300.7145690917969,305.2400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113538026809692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2575.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364074707031,0.8158602714538574,0.2987749874591827,0.2714725732803345,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.9222639203071594,0.4332738816738128,0.4125852286815643,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.9990000128746032,0.6725245118141174,0.3898484110832214,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.8594295978546143,0.3530423641204834,0.336936742067337,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.6304868459701538,0.1359387040138244,0.6265940070152283,284.0362548828125,284.95001220703125,303.8489990234375,297.70977783203125,300.1939392089844,297.1007995605469,284.0345458984375,1.0,0.4729065895080566,1.0,1.0,0.9666458368301392,1.0,-2.445882797241211,1.1169288158416748,1.3289538621902466,0.5612578392028809,5.551115123125783e-17,1.0,0.0,113.4181900024414,112.0,68851.515625,0.0,1303.64404296875,1.0,278.1499938964844,282.26910400390625,300.7030944824219,305.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100981116294861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364074707031,0.8158602714538574,0.2987749874591827,0.2714725732803345,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.9222639203071594,0.4332738816738128,0.4125852286815643,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359802246094,0.9990000128746032,0.6725245118141174,0.3898484110832214,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.8594295978546143,0.3530423641204834,0.336936742067337,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.6304868459701538,0.1359387040138244,0.6265940070152283,284.0362548828125,284.95001220703125,303.8489990234375,297.70977783203125,300.1939392089844,297.1007995605469,284.0345458984375,1.0,0.4729065895080566,1.0,1.0,0.9666458368301392,1.0,-2.445882797241211,1.1169288158416748,1.3289538621902466,0.5612578392028809,5.551115123125783e-17,1.0,0.0,113.4181900024414,112.0,68851.515625,0.0,1303.64404296875,1.0,278.1499938964844,282.26910400390625,300.7030944824219,305.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100981116294861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2564.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02069091796875,0.8136577010154724,0.2975139915943146,0.2703790962696075,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9193467497825624,0.4315902888774872,0.4110356271266937,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.9990000128746032,0.6723722815513611,0.3915745615959167,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.857254147529602,0.351824551820755,0.3358257412910461,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.021728515625,0.6283020377159119,0.1349723935127258,0.622420608997345,284.02056884765625,284.95001220703125,303.833740234375,297.70233154296875,300.1831970214844,297.0954284667969,284.0189208984375,1.0,0.4723111391067505,1.0,1.0,0.967037796974182,1.0,-2.438427448272705,1.1132075786590576,1.3252198696136477,0.5594979524612427,5.551115123125783e-17,1.0,0.0,113.85350036621094,112.0,68657.546875,0.0,1296.424560546875,1.0,278.1499938964844,282.2574462890625,300.6964416503906,305.18121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095807433128357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2559.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8111501932144165,0.2962335050106048,0.2692742943763733,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.9160962104797364,0.4298951327800751,0.4094821512699127,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.005126953125,0.9990000128746032,0.6719362139701843,0.3937078416347503,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00537109375,0.8548004031181335,0.350588858127594,0.3347049057483673,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065002441406,0.6259037256240845,0.1339910477399826,0.6182108521461487,284.00537109375,284.95001220703125,303.8180236816406,297.6944580078125,300.1716003417969,297.0888977050781,284.0037841796875,1.0,0.4718923270702362,1.0,1.0,0.9675055742263794,1.0,-2.4313931465148926,1.1096928119659424,1.3217003345489502,0.5578238368034363,5.551115123125783e-17,1.0,0.0,114.4616928100586,115.0,68469.3203125,0.0,1290.46044921875,1.0,278.1499938964844,282.24615478515625,300.6892395019531,305.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091179728507996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2555.072998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.8052583336830139,0.2936104238033294,0.2670240998268127,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.9088732004165648,0.4264635443687439,0.4063539206981659,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.975830078125,0.9990000128746032,0.6702056527137756,0.39903324842453,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9761047363281,0.8492127656936646,0.3480616509914398,0.3324265778064728,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.6205110549926758,0.1319793164730072,0.609649121761322,283.97607421875,284.95001220703125,303.7850341796875,297.6773986816406,300.146240234375,297.0728759765625,283.9745483398437,1.0,0.471505731344223,1.0,1.0,0.9684412479400636,1.0,-2.418306827545166,1.103161096572876,1.31514573097229,0.5546603202819824,5.551115123125783e-17,1.0,0.0,116.13402557373048,118.0,68105.734375,0.0,1281.6649169921875,1.0,278.1499938964844,282.2243347167969,300.673095703125,305.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083183169364929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
