time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690280,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.8052583336830139,0.2936104238033294,0.2670240998268127,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.9088732004165648,0.4264635443687439,0.4063539206981659,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.975830078125,0.9990000128746032,0.6702056527137756,0.39903324842453,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9761047363281,0.8492127656936646,0.3480616509914398,0.3324265778064728,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.6205110549926758,0.1319793164730072,0.609649121761322,283.97607421875,284.95001220703125,303.7850341796875,297.6773986816406,300.146240234375,297.0728759765625,283.9745483398437,1.0,0.471505731344223,1.0,1.0,0.9684412479400636,1.0,-2.418306827545166,1.103161096572876,1.31514573097229,0.5546603202819824,5.551115123125783e-17,1.0,0.0,116.13402557373048,118.0,68105.734375,0.0,1281.6649169921875,1.0,278.1499938964844,282.2243347167969,300.673095703125,305.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083183169364929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2547.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.7986274361610413,0.2909182012081146,0.2647251486778259,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.9014172554016112,0.4229812026023865,0.4031935036182403,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.9990000128746032,0.6675403714179993,0.4052640795707702,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.8431318998336792,0.3454709351062774,0.3301028311252594,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6144612431526184,0.1299149394035339,0.6009159088134766,283.9476013183594,284.95001220703125,303.75,297.6584777832031,300.11871337890625,297.0542907714844,283.94610595703125,1.0,0.4715066850185394,1.0,1.0,0.9693768620491028,1.0,-2.405949592590332,1.0970113277435305,1.3089383840560913,0.5515878200531006,5.551115123125783e-17,1.0,0.0,118.21319580078124,121.0,67752.765625,0.0,1275.4713134765625,1.0,278.1499938964844,282.20318603515625,300.6549377441406,305.0808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076490163803101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2541.56005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690400,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94775390625,0.7986274361610413,0.2909182012081146,0.2647251486778259,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474792480469,0.9014172554016112,0.4229812026023865,0.4031935036182403,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.9990000128746032,0.6675403714179993,0.4052640795707702,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476013183594,0.8431318998336792,0.3454709351062774,0.3301028311252594,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.6144612431526184,0.1299149394035339,0.6009159088134766,283.9476013183594,284.95001220703125,303.75,297.6584777832031,300.11871337890625,297.0542907714844,283.94610595703125,1.0,0.4715066850185394,1.0,1.0,0.9693768620491028,1.0,-2.405949592590332,1.0970113277435305,1.3089383840560913,0.5515878200531006,5.551115123125783e-17,1.0,0.0,118.21319580078124,121.0,67752.765625,0.0,1275.4713134765625,1.0,278.1499938964844,282.20318603515625,300.6549377441406,305.0808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076490163803101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2541.56005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690460,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9201965332031,0.791621208190918,0.2881614863872528,0.2623776197433471,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9199523925781,0.8937904834747314,0.4194478392601013,0.3999959230422973,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197998046875,0.9990000128746032,0.663966953754425,0.4121159613132477,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.8367871046066284,0.3428177535533905,0.3277308344841003,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.921142578125,0.6076915860176086,0.1278066188097,0.5920272469520569,283.9200439453125,284.95001220703125,303.71356201171875,297.6398010253906,300.08990478515625,297.0343933105469,283.9186096191406,1.0,0.4717767238616943,1.0,1.0,0.9703471064567566,1.0,-2.3939902782440186,1.0910805463790894,1.3029098510742188,0.5485143065452576,5.551115123125783e-17,1.0,0.0,120.5901870727539,124.0,67416.8828125,0.0,1271.00146484375,1.0,278.1499938964844,282.1830444335937,300.63629150390625,305.0397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069536089897156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2535.16796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690520,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9201965332031,0.791621208190918,0.2881614863872528,0.2623776197433471,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9199523925781,0.8937904834747314,0.4194478392601013,0.3999959230422973,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197998046875,0.9990000128746032,0.663966953754425,0.4121159613132477,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.8367871046066284,0.3428177535533905,0.3277308344841003,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.921142578125,0.6076915860176086,0.1278066188097,0.5920272469520569,283.9200439453125,284.95001220703125,303.71356201171875,297.6398010253906,300.08990478515625,297.0343933105469,283.9186096191406,1.0,0.4717767238616943,1.0,1.0,0.9703471064567566,1.0,-2.3939902782440186,1.0910805463790894,1.3029098510742188,0.5485143065452576,5.551115123125783e-17,1.0,0.0,120.5901870727539,124.0,67416.8828125,0.0,1271.00146484375,1.0,278.1499938964844,282.1830444335937,300.63629150390625,305.0397644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069536089897156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,2535.16796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.7844319343566895,0.2853460907936096,0.2599835097789764,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8859886527061462,0.4158666729927063,0.3967601954936981,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.9990000128746032,0.6594330668449402,0.4193700551986694,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.830324649810791,0.3401045203208923,0.3253093361854553,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.6004749536514282,0.1256665736436844,0.5830195546150208,283.8941955566406,284.95001220703125,303.6765441894531,297.6234130859375,300.0614013671875,297.0154113769531,283.892822265625,1.0,0.4722294509410858,1.0,1.0,0.9713172912597656,1.0,-2.382210731506348,1.0852608680725098,1.2969497442245483,0.5453982353210449,5.551115123125783e-17,1.0,0.0,123.1813507080078,112.0,67112.5234375,0.0,1267.63232421875,1.0,278.1499938964844,282.16473388671875,300.61968994140625,305.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061851263046265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.107177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.7844319343566895,0.2853460907936096,0.2599835097789764,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8859886527061462,0.4158666729927063,0.3967601954936981,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.9990000128746032,0.6594330668449402,0.4193700551986694,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.830324649810791,0.3401045203208923,0.3253093361854553,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.6004749536514282,0.1256665736436844,0.5830195546150208,283.8941955566406,284.95001220703125,303.6765441894531,297.6234130859375,300.0614013671875,297.0154113769531,283.892822265625,1.0,0.4722294509410858,1.0,1.0,0.9713172912597656,1.0,-2.382210731506348,1.0852608680725098,1.2969497442245483,0.5453982353210449,5.551115123125783e-17,1.0,0.0,123.1813507080078,112.0,67112.5234375,0.0,1267.63232421875,1.0,278.1499938964844,282.16473388671875,300.61968994140625,305.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061851263046265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2528.107177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690700,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.7832702398300171,0.2839133143424988,0.2587094008922577,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764343261719,0.8848655223846436,0.4140489995479584,0.3950621783733368,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87615966796875,0.9990000128746032,0.6572312712669373,0.4191271662712097,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8294466733932495,0.3387191295623779,0.3240157663822174,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.5987422466278076,0.1245821267366409,0.5781702399253845,283.8765869140625,284.95001220703125,303.6578369140625,297.6160583496094,300.04766845703125,297.0080871582031,283.874267578125,1.0,0.4702056646347046,1.0,1.0,0.9718023538589478,1.0,-2.370978116989136,1.079697847366333,1.2912801504135132,0.5426207184791565,5.551115123125783e-17,1.0,0.0,122.7445831298828,112.0,66872.71875,0.0,1252.677001953125,1.0,278.1499938964844,282.1512756347656,300.61181640625,304.9816589355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805736243724823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2523.985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690760,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7835800647735596,0.2824619710445404,0.2573793232440948,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517150878906,0.8854197859764099,0.4121976196765899,0.3932964503765106,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.9990000128746032,0.6555537581443787,0.4164902865886688,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519287109375,0.8299890160560608,0.3373028337955475,0.3226554095745086,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85400390625,0.5981807112693787,0.1234907507896423,0.573091447353363,283.8518981933594,284.95001220703125,303.63897705078125,297.60919189453125,300.0347900390625,297.0030517578125,283.8490600585937,1.0,0.4671822488307953,1.0,1.0,0.9722350835800172,1.0,-2.3563621044158936,1.0724914073944092,1.283870816230774,0.5389394164085388,5.551115123125783e-17,1.0,0.0,121.2252197265625,100.0,66556.6796875,0.0,1229.58056640625,1.0,278.1499938964844,282.1328125,300.6037292480469,304.9559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051069378852844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2518.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690820,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7893371582031,0.7871965169906616,0.2795358598232269,0.2546199262142181,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.889900267124176,0.4083670973777771,0.3895815014839172,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.9990000128746032,0.6539233922958374,0.4065202474594116,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7890014648437,0.8339464664459229,0.3343876302242279,0.3197820484638214,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918395996094,0.5994423627853394,0.1213026940822601,0.5625410676002502,283.7889709472656,284.95001220703125,303.6008605957031,297.5970153808594,300.0115966796875,296.9992980957031,283.78515625,1.0,0.458814412355423,1.0,1.0,0.9731006026268004,1.0,-2.3204894065856934,1.054824709892273,1.2656646966934204,0.5299021601676941,5.551115123125783e-17,1.0,0.0,116.13742065429688,103.0,65736.7265625,0.0,1168.5765380859375,1.0,278.1499938964844,282.0845947265625,300.5874938964844,304.8914489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031206727027893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2499.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690880,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7893371582031,0.7871965169906616,0.2795358598232269,0.2546199262142181,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.889900267124176,0.4083670973777771,0.3895815014839172,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.9990000128746032,0.6539233922958374,0.4065202474594116,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7890014648437,0.8339464664459229,0.3343876302242279,0.3197820484638214,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918395996094,0.5994423627853394,0.1213026940822601,0.5625410676002502,283.7889709472656,284.95001220703125,303.6008605957031,297.5970153808594,300.0115966796875,296.9992980957031,283.78515625,1.0,0.458814412355423,1.0,1.0,0.9731006026268004,1.0,-2.3204894065856934,1.054824709892273,1.2656646966934204,0.5299021601676941,5.551115123125783e-17,1.0,0.0,116.13742065429688,103.0,65736.7265625,0.0,1168.5765380859375,1.0,278.1499938964844,282.0845947265625,300.5874938964844,304.8914489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031206727027893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2499.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690940,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327880859375,0.7869884371757507,0.2766371965408325,0.2519613206386566,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323303222656,0.8899463415145874,0.4044684171676636,0.3858695030212402,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.9990000128746032,0.6530184745788574,0.4025859832763672,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325439453125,0.8341578841209412,0.3314282596111297,0.3169446885585785,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347412109375,0.5975762605667114,0.1191234141588211,0.5524656176567078,283.7325439453125,284.95001220703125,303.562255859375,297.5867614746094,299.9896240234375,296.9964904785156,283.7297668457031,1.0,0.4539064168930053,1.0,1.0,0.973966121673584,1.0,-2.2925970554351807,1.0411579608917236,1.2514389753341677,0.5225646495819092,5.551115123125783e-17,1.0,0.0,113.74562072753906,106.0,65057.91796875,0.0,1128.3955078125,1.0,278.1499938964844,282.0430603027344,300.5744934082031,304.82940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005554676055908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691000,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327880859375,0.7869884371757507,0.2766371965408325,0.2519613206386566,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323303222656,0.8899463415145874,0.4044684171676636,0.3858695030212402,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.9990000128746032,0.6530184745788574,0.4025859832763672,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325439453125,0.8341578841209412,0.3314282596111297,0.3169446885585785,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7347412109375,0.5975762605667114,0.1191234141588211,0.5524656176567078,283.7325439453125,284.95001220703125,303.562255859375,297.5867614746094,299.9896240234375,296.9964904785156,283.7297668457031,1.0,0.4539064168930053,1.0,1.0,0.973966121673584,1.0,-2.2925970554351807,1.0411579608917236,1.2514389753341677,0.5225646495819092,5.551115123125783e-17,1.0,0.0,113.74562072753906,106.0,65057.91796875,0.0,1128.3955078125,1.0,278.1499938964844,282.0430603027344,300.5744934082031,304.82940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005554676055908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2476.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691060,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875305175781,0.7841835021972656,0.2737144827842712,0.2493591010570526,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871337890625,0.8870218396186829,0.4005590379238128,0.3821982443332672,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868591308594,0.9990000128746032,0.6509043574333191,0.4026048183441162,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68731689453125,0.8318443298339844,0.328446626663208,0.3141461908817291,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.5935613512992859,0.1169526726007461,0.5427246689796448,283.6872863769531,284.95001220703125,303.5232238769531,297.5782775878906,299.9685363769531,296.9942932128906,283.6849060058594,1.0,0.4507280588150024,1.0,1.0,0.9741429686546326,1.0,-2.2700109481811523,1.0301520824432373,1.239858865737915,0.5165427923202515,5.551115123125783e-17,1.0,0.0,113.0821533203125,109.0,64498.42578125,0.0,1101.401611328125,1.0,278.1499938964844,282.0092468261719,300.5663757324219,304.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981573343276978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2454.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691120,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875305175781,0.7841835021972656,0.2737144827842712,0.2493591010570526,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871337890625,0.8870218396186829,0.4005590379238128,0.3821982443332672,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868591308594,0.9990000128746032,0.6509043574333191,0.4026048183441162,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68731689453125,0.8318443298339844,0.328446626663208,0.3141461908817291,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.5935613512992859,0.1169526726007461,0.5427246689796448,283.6872863769531,284.95001220703125,303.5232238769531,297.5782775878906,299.9685363769531,296.9942932128906,283.6849060058594,1.0,0.4507280588150024,1.0,1.0,0.9741429686546326,1.0,-2.2700109481811523,1.0301520824432373,1.239858865737915,0.5165427923202515,5.551115123125783e-17,1.0,0.0,113.0821533203125,109.0,64498.42578125,0.0,1101.401611328125,1.0,278.1499938964844,282.0092468261719,300.5663757324219,304.78173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981573343276978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2454.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691180,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.648193359375,0.7796714901924133,0.2706948816776275,0.2467154413461685,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6478271484375,0.8822579383850098,0.3966674506664276,0.3785781264305115,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6475830078125,0.9990000128746032,0.6472437381744385,0.4051257073879242,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64801025390625,0.8279324173927307,0.3254270255565643,0.3113545179367065,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64971923828125,0.5881155133247375,0.114786259829998,0.5331952571868896,283.6479797363281,284.95001220703125,303.4837646484375,297.5715026855469,299.94781494140625,296.9924011230469,283.6458740234375,1.0,0.4487644731998443,1.0,1.0,0.9743198156356812,1.0,-2.2507147789001465,1.020784616470337,1.22993004322052,0.5112701654434204,5.551115123125783e-17,1.0,0.0,113.50642395019533,112.0,64009.2265625,0.0,1082.4901123046875,1.0,278.1499938964844,281.9797668457031,300.5606994628906,304.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960266470909119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2435.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691240,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.648193359375,0.7796714901924133,0.2706948816776275,0.2467154413461685,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6478271484375,0.8822579383850098,0.3966674506664276,0.3785781264305115,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6475830078125,0.9990000128746032,0.6472437381744385,0.4051257073879242,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64801025390625,0.8279324173927307,0.3254270255565643,0.3113545179367065,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.64971923828125,0.5881155133247375,0.114786259829998,0.5331952571868896,283.6479797363281,284.95001220703125,303.4837646484375,297.5715026855469,299.94781494140625,296.9924011230469,283.6458740234375,1.0,0.4487644731998443,1.0,1.0,0.9743198156356812,1.0,-2.2507147789001465,1.020784616470337,1.22993004322052,0.5112701654434204,5.551115123125783e-17,1.0,0.0,113.50642395019533,112.0,64009.2265625,0.0,1082.4901123046875,1.0,278.1499938964844,281.9797668457031,300.5606994628906,304.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960266470909119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2435.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691300,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.63006591796875,0.7769774794578552,0.2691748440265655,0.2453867942094802,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297302246094,0.8793990015983582,0.3947235941886902,0.3767817616462707,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294860839844,0.9990000128746032,0.6448423266410828,0.4070646464824676,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298828125,0.8255471587181091,0.3238976597785949,0.3099523782730102,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63153076171875,0.5849824547767639,0.1136979684233665,0.5284684300422668,283.6298828125,284.95001220703125,303.4638671875,297.5686950683594,299.9375305175781,296.99151611328125,283.6278381347656,1.0,0.4481136202812195,1.0,1.0,0.9744082689285278,1.0,-2.2419261932373047,1.0165289640426636,1.2253971099853516,0.50882887840271,5.551115123125783e-17,1.0,0.0,114.01681518554688,112.0,63782.6953125,0.0,1075.1749267578125,1.0,278.1499938964844,281.96612548828125,300.55841064453125,304.7248229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795041024684906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2426.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691360,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6126708984375,0.7741022706031799,0.2676673233509063,0.2440673112869262,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6123352050781,0.8763267993927002,0.3927788436412811,0.3749904930591583,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6120910644531,0.9990000128746032,0.6421117186546326,0.409327894449234,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61248779296875,0.8229557871818542,0.3223528563976288,0.3085423707962036,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61407470703125,0.5816390514373779,0.1126021668314933,0.5237408876419067,283.6124572753906,284.95001220703125,303.44390869140625,297.5662841796875,299.9272155761719,296.9906005859375,283.6105041503906,1.0,0.447623074054718,1.0,1.0,0.9745782017707824,1.0,-2.2335352897644043,1.0124671459197998,1.2210681438446045,0.5064738988876343,5.551115123125783e-17,1.0,0.0,114.67288208007812,100.0,63564.375,0.0,1068.8731689453125,1.0,278.1499938964844,281.9530029296875,300.5564270019531,304.7081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940893769264221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691420,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56207275390625,0.7741686105728149,0.2646557092666626,0.2413033545017242,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614624023437,0.8767901659011841,0.3888311088085174,0.3712285459041595,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56103515625,0.9990000128746032,0.6372573971748352,0.4045899212360382,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5617370605469,0.8234208822250366,0.3192015886306762,0.3055245876312256,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.5797326564788818,0.1103631108999252,0.513420581817627,283.56170654296875,284.95001220703125,303.4037475585937,297.5624694824219,299.9048767089844,296.98846435546875,283.55810546875,1.0,0.4414985179901123,1.0,1.0,0.9749181270599364,1.0,-2.2039999961853027,0.9980445504188538,1.2059553861618042,0.4987653493881225,5.551115123125783e-17,1.0,0.0,111.941650390625,88.0,62870.4375,0.0,1028.037353515625,1.0,278.1499938964844,281.9128723144531,300.5516662597656,304.6653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919764518737793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.306396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691480,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56207275390625,0.7741686105728149,0.2646557092666626,0.2413033545017242,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614624023437,0.8767901659011841,0.3888311088085174,0.3712285459041595,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56103515625,0.9990000128746032,0.6372573971748352,0.4045899212360382,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5617370605469,0.8234208822250366,0.3192015886306762,0.3055245876312256,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.5797326564788818,0.1103631108999252,0.513420581817627,283.56170654296875,284.95001220703125,303.4037475585937,297.5624694824219,299.9048767089844,296.98846435546875,283.55810546875,1.0,0.4414985179901123,1.0,1.0,0.9749181270599364,1.0,-2.2039999961853027,0.9980445504188538,1.2059553861618042,0.4987653493881225,5.551115123125783e-17,1.0,0.0,111.941650390625,88.0,62870.4375,0.0,1028.037353515625,1.0,278.1499938964844,281.9128723144531,300.5516662597656,304.6653747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919764518737793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2398.306396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691540,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.778540313243866,0.261589914560318,0.2384083718061447,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915466308594,0.8821465373039246,0.3847610056400299,0.3672583699226379,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.49102783203125,0.9990000128746032,0.6347569823265076,0.3931577801704407,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49188232421875,0.8280753493309021,0.3159652650356293,0.3023246824741363,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4954528808594,0.5813621282577515,0.1081002950668335,0.5024471282958984,283.4918518066406,284.95001220703125,303.36328125,297.5599975585937,299.8813781738281,296.9863586425781,283.4874267578125,1.0,0.4322070181369781,1.0,1.0,0.9752579927444458,1.0,-2.1649956703186035,0.9790083765983582,1.1859872341156006,0.488627552986145,5.551115123125783e-17,1.0,0.0,106.383056640625,91.0,61960.9921875,0.0,968.3524780273438,1.0,278.1499938964844,281.85906982421875,300.5452575683594,304.6044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889832258224487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2371.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691600,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4922790527344,0.778540313243866,0.261589914560318,0.2384083718061447,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4915466308594,0.8821465373039246,0.3847610056400299,0.3672583699226379,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.49102783203125,0.9990000128746032,0.6347569823265076,0.3931577801704407,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49188232421875,0.8280753493309021,0.3159652650356293,0.3023246824741363,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4954528808594,0.5813621282577515,0.1081002950668335,0.5024471282958984,283.4918518066406,284.95001220703125,303.36328125,297.5599975585937,299.8813781738281,296.9863586425781,283.4874267578125,1.0,0.4322070181369781,1.0,1.0,0.9752579927444458,1.0,-2.1649956703186035,0.9790083765983582,1.1859872341156006,0.488627552986145,5.551115123125783e-17,1.0,0.0,106.383056640625,91.0,61960.9921875,0.0,968.3524780273438,1.0,278.1499938964844,281.85906982421875,300.5452575683594,304.6044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889832258224487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2371.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691660,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42926025390625,0.7791362404823303,0.2585074305534363,0.2355705648660659,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.883171558380127,0.3806366622447967,0.3633065819740295,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283447265625,0.9990000128746032,0.6332451701164246,0.3876056373119354,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.8290294408798218,0.312686949968338,0.2991624176502228,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43170166015625,0.5797958374023438,0.10586928576231,0.4920022785663605,283.428955078125,284.95001220703125,303.32257080078125,297.5587463378906,299.85906982421875,296.9847717285156,283.4257507324219,1.0,0.4263569712638855,1.0,1.0,0.9751452207565308,1.0,-2.133829355239868,0.9639071226119996,1.1699222326278689,0.4802491366863251,5.551115123125783e-17,1.0,0.0,103.39055633544922,94.0,61202.53515625,0.0,927.2698974609376,1.0,278.1499938964844,281.8126525878906,300.5414123535156,304.5462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854408621788025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2339.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691720,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.42926025390625,0.7791362404823303,0.2585074305534363,0.2355705648660659,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4287109375,0.883171558380127,0.3806366622447967,0.3633065819740295,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283447265625,0.9990000128746032,0.6332451701164246,0.3876056373119354,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.8290294408798218,0.312686949968338,0.2991624176502228,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43170166015625,0.5797958374023438,0.10586928576231,0.4920022785663605,283.428955078125,284.95001220703125,303.32257080078125,297.5587463378906,299.85906982421875,296.9847717285156,283.4257507324219,1.0,0.4263569712638855,1.0,1.0,0.9751452207565308,1.0,-2.133829355239868,0.9639071226119996,1.1699222326278689,0.4802491366863251,5.551115123125783e-17,1.0,0.0,103.39055633544922,94.0,61202.53515625,0.0,927.2698974609376,1.0,278.1499938964844,281.8126525878906,300.5414123535156,304.5462341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854408621788025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2339.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691780,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798828125,0.7766954898834229,0.2554558515548706,0.2328190356492996,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37939453125,0.8806981444358826,0.3765239417552948,0.3594227433204651,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3790588378906,0.9990000128746032,0.6305432319641113,0.3866294622421264,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3796081542969,0.8269979357719421,0.3094070255756378,0.2960608601570129,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.38201904296875,0.5756081938743591,0.1036465018987655,0.4819645881652832,283.3796081542969,284.95001220703125,303.2816162109375,297.5585632324219,299.8375549316406,296.9835205078125,283.3768005371094,1.0,0.4225794970989227,1.0,1.0,0.975032389163971,1.0,-2.10891056060791,0.9518709182739258,1.1570396423339844,0.4734485745429992,5.551115123125783e-17,1.0,0.0,102.33155059814452,97.0,60591.46875,0.0,899.9509887695312,1.0,278.1499938964844,281.7757568359375,300.5424194335937,304.50457763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822187542915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2310.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691840,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3798828125,0.7766954898834229,0.2554558515548706,0.2328190356492996,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37939453125,0.8806981444358826,0.3765239417552948,0.3594227433204651,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3790588378906,0.9990000128746032,0.6305432319641113,0.3866294622421264,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3796081542969,0.8269979357719421,0.3094070255756378,0.2960608601570129,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.38201904296875,0.5756081938743591,0.1036465018987655,0.4819645881652832,283.3796081542969,284.95001220703125,303.2816162109375,297.5585632324219,299.8375549316406,296.9835205078125,283.3768005371094,1.0,0.4225794970989227,1.0,1.0,0.975032389163971,1.0,-2.10891056060791,0.9518709182739258,1.1570396423339844,0.4734485745429992,5.551115123125783e-17,1.0,0.0,102.33155059814452,97.0,60591.46875,0.0,899.9509887695312,1.0,278.1499938964844,281.7757568359375,300.5424194335937,304.50457763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822187542915344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2310.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691900,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.35791015625,0.7747341990470886,0.2539407014846802,0.2314692288637161,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3574523925781,0.878605306148529,0.374474436044693,0.3575038015842438,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3571472167969,0.9990000128746032,0.6286038160324097,0.3872646987438202,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.357666015625,0.8252434730529785,0.3077676594257355,0.2945272028446197,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.35992431640625,0.5728288888931274,0.1025293096899986,0.4770086109638214,283.357666015625,284.95001220703125,303.2610778808594,297.558837890625,299.8269348144531,296.98291015625,283.35504150390625,1.0,0.421243280172348,1.0,1.0,0.9749760031700134,1.0,-2.0979435443878174,0.9465869069099426,1.15135657787323,0.4704174697399139,5.551115123125783e-17,1.0,0.0,102.27056121826172,97.0,60319.41796875,0.0,889.5508422851562,1.0,278.1499938964844,281.75933837890625,300.5436096191406,304.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807717323303223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2297.072021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17691960,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3372802734375,0.7724173069000244,0.2524305582046509,0.2301322668790817,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3368530273437,0.8761002421379089,0.3724280595779419,0.3555964231491089,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3365783691406,0.9990000128746032,0.6262834072113037,0.3884543776512146,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3370666503906,0.823125958442688,0.3061298131942749,0.2930027544498443,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.5696964859962463,0.1014049649238586,0.4720657169818878,283.3370361328125,284.95001220703125,303.2405090332031,297.559326171875,299.8163757324219,296.98223876953125,283.3345642089844,1.0,0.4201825559139251,1.0,1.0,0.9748276472091676,1.0,-2.087705373764038,0.9416653513908386,1.1460400819778442,0.4675744771957397,5.551115123125783e-17,1.0,0.0,102.44176483154295,100.0,60063.48828125,0.0,880.7304077148438,1.0,278.1499938964844,281.743896484375,300.5450134277344,304.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794118523597717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2284.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692020,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2991943359375,0.7669533491134644,0.2494208067655563,0.2274888753890991,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2987976074219,0.8701234459877014,0.368340402841568,0.3518083989620209,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29852294921875,0.9990000128746032,0.6205509901046753,0.3921959102153778,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2989807128906,0.8179901242256165,0.3028488457202911,0.2899723052978515,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30096435546875,0.5625386834144592,0.099124476313591,0.462152361869812,283.2989807128906,284.95001220703125,303.19921875,297.5609741210937,299.7952880859375,296.9807434082031,283.2967224121094,1.0,0.4187363982200622,1.0,1.0,0.9745309948921204,1.0,-2.068931579589844,0.932655930519104,1.1362756490707395,0.4623279869556427,5.551115123125783e-17,1.0,0.0,103.3602294921875,88.0,59589.03125,0.0,866.861572265625,1.0,278.1499938964844,281.7153625488281,300.54815673828125,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769065499305725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2262.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692080,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2991943359375,0.7669533491134644,0.2494208067655563,0.2274888753890991,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2987976074219,0.8701234459877014,0.368340402841568,0.3518083989620209,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29852294921875,0.9990000128746032,0.6205509901046753,0.3921959102153778,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2989807128906,0.8179901242256165,0.3028488457202911,0.2899723052978515,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30096435546875,0.5625386834144592,0.099124476313591,0.462152361869812,283.2989807128906,284.95001220703125,303.19921875,297.5609741210937,299.7952880859375,296.9807434082031,283.2967224121094,1.0,0.4187363982200622,1.0,1.0,0.9745309948921204,1.0,-2.068931579589844,0.932655930519104,1.1362756490707395,0.4623279869556427,5.551115123125783e-17,1.0,0.0,103.3602294921875,88.0,59589.03125,0.0,866.861572265625,1.0,278.1499938964844,281.7153625488281,300.54815673828125,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769065499305725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2262.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
