time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692140,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.246337890625,0.7671517729759216,0.2463793158531189,0.2247055768966674,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24566650390625,0.8706509470939636,0.3642055988311767,0.3478622734546661,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24517822265625,0.9990000128746032,0.6151604056358337,0.3870977461338043,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.8185056447982788,0.2995151877403259,0.2867756187915802,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.5601081252098083,0.096792384982109,0.4513886570930481,283.2459716796875,284.95001220703125,303.1578674316406,297.5633544921875,299.7725524902344,296.9789123535156,283.2419128417969,1.0,0.4123044013977051,1.0,1.0,0.974234402179718,1.0,-2.0379717350006104,0.9176622033119202,1.120309591293335,0.4541873335838318,5.551115123125783e-17,1.0,0.0,100.6033172607422,91.0,58861.16015625,0.0,829.5777587890625,1.0,278.1499938964844,281.6732177734375,300.54986572265625,304.4051818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742683291435242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2238.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692200,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.246337890625,0.7671517729759216,0.2463793158531189,0.2247055768966674,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24566650390625,0.8706509470939636,0.3642055988311767,0.3478622734546661,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.24517822265625,0.9990000128746032,0.6151604056358337,0.3870977461338043,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2459716796875,0.8185056447982788,0.2995151877403259,0.2867756187915802,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2494812011719,0.5601081252098083,0.096792384982109,0.4513886570930481,283.2459716796875,284.95001220703125,303.1578674316406,297.5633544921875,299.7725524902344,296.9789123535156,283.2419128417969,1.0,0.4123044013977051,1.0,1.0,0.974234402179718,1.0,-2.0379717350006104,0.9176622033119202,1.120309591293335,0.4541873335838318,5.551115123125783e-17,1.0,0.0,100.6033172607422,91.0,58861.16015625,0.0,829.5777587890625,1.0,278.1499938964844,281.6732177734375,300.54986572265625,304.4051818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742683291435242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2238.834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692260,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925354003906,0.764829158782959,0.2433096468448639,0.2219422310590744,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1919860839844,0.8682786226272583,0.360018640756607,0.3439138233661651,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1916198730469,0.9990000128746032,0.6104402542114258,0.385829895734787,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1922302246094,0.8164538741111755,0.2961263060569763,0.2835753858089447,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1950378417969,0.5554089546203613,0.0944693759083747,0.4408574104309082,283.1922302246094,284.95001220703125,303.11639404296875,297.5663757324219,299.75054931640625,296.9773864746094,283.1891784667969,1.0,0.4084997475147247,1.0,1.0,0.9740098118782043,1.0,-2.011893510818481,0.905110478401184,1.1067830324172974,0.4470770955085754,5.551115123125783e-17,1.0,0.0,99.44090270996094,79.0,58211.9921875,0.0,802.8963623046875,1.0,278.1499938964844,281.6335144042969,300.55078125,304.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710531949996948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2210.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692320,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1925354003906,0.764829158782959,0.2433096468448639,0.2219422310590744,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1919860839844,0.8682786226272583,0.360018640756607,0.3439138233661651,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1916198730469,0.9990000128746032,0.6104402542114258,0.385829895734787,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1922302246094,0.8164538741111755,0.2961263060569763,0.2835753858089447,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1950378417969,0.5554089546203613,0.0944693759083747,0.4408574104309082,283.1922302246094,284.95001220703125,303.11639404296875,297.5663757324219,299.75054931640625,296.9773864746094,283.1891784667969,1.0,0.4084997475147247,1.0,1.0,0.9740098118782043,1.0,-2.011893510818481,0.905110478401184,1.1067830324172974,0.4470770955085754,5.551115123125783e-17,1.0,0.0,99.44090270996094,79.0,58211.9921875,0.0,802.8963623046875,1.0,278.1499938964844,281.6335144042969,300.55078125,304.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710531949996948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2210.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692380,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.13037109375,0.7671962380409241,0.2402158826589584,0.2190629690885543,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.12957763671875,0.8713048100471497,0.3557876944541931,0.3398262560367584,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1289978027344,0.9990000128746032,0.606231153011322,0.3773118853569031,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.12994384765625,0.8191477656364441,0.2926789224147796,0.2802236378192901,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1341552734375,0.5547051429748535,0.0921381935477256,0.4298099875450134,283.12994384765625,284.95001220703125,303.0749206542969,297.5699157714844,299.7273864746094,296.9759826660156,283.1252136230469,1.0,0.4003213942050934,1.0,1.0,0.9737852215766908,1.0,-1.97601318359375,0.8877478241920471,1.088265299797058,0.4376913905143738,5.551115123125783e-17,1.0,0.0,95.35132598876952,82.0,57367.51171875,0.0,758.7341918945312,1.0,278.1499938964844,281.5842590332031,300.5527038574219,304.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676377892494202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2179.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692440,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.13037109375,0.7671962380409241,0.2402158826589584,0.2190629690885543,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.12957763671875,0.8713048100471497,0.3557876944541931,0.3398262560367584,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1289978027344,0.9990000128746032,0.606231153011322,0.3773118853569031,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.12994384765625,0.8191477656364441,0.2926789224147796,0.2802236378192901,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1341552734375,0.5547051429748535,0.0921381935477256,0.4298099875450134,283.12994384765625,284.95001220703125,303.0749206542969,297.5699157714844,299.7273864746094,296.9759826660156,283.1252136230469,1.0,0.4003213942050934,1.0,1.0,0.9737852215766908,1.0,-1.97601318359375,0.8877478241920471,1.088265299797058,0.4376913905143738,5.551115123125783e-17,1.0,0.0,95.35132598876952,82.0,57367.51171875,0.0,758.7341918945312,1.0,278.1499938964844,281.5842590332031,300.5527038574219,304.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676377892494202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2179.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692500,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0975341796875,0.7672972083091736,0.2386592030525207,0.2176346629858017,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09686279296875,0.8715710639953613,0.3536520898342132,0.3377842009067535,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.09637451171875,0.9990000128746032,0.6045827865600586,0.3747042119503021,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09716796875,0.8193861842155457,0.2909300923347473,0.2785448729991913,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.5534132719039917,0.0909915268421173,0.4244504868984222,283.09716796875,284.95001220703125,303.0541687011719,297.57183837890625,299.7162475585937,296.9755249023437,283.0932312011719,1.0,0.3975217044353485,1.0,1.0,0.9736729264259338,1.0,-1.96025550365448,0.8801676630973816,1.0800877809524536,0.4334335625171661,5.551115123125783e-17,1.0,0.0,93.99359893798828,82.0,56975.94921875,0.0,741.2401733398438,1.0,278.1499938964844,281.5601501464844,300.5532531738281,304.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656790614128113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2162.56591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692560,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.06964111328125,0.7664839029312134,0.2371081113815307,0.2162269949913025,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06903076171875,0.8707805871963501,0.351518452167511,0.3357594013214111,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.068603515625,0.9990000128746032,0.6026879549026489,0.3734642565250397,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0693054199219,0.8186947107315063,0.2891771495342254,0.2768785357475281,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726928710937,0.5513367056846619,0.0898520275950431,0.4192366302013397,283.0693359375,284.95001220703125,303.033447265625,297.5738525390625,299.70538330078125,296.97515869140625,283.0657958984375,1.0,0.3952279686927795,1.0,1.0,0.9732980728149414,1.0,-1.9463794231414795,0.8735062479972839,1.0728731155395508,0.4297122657299042,5.551115123125783e-17,1.0,0.0,93.19314575195312,85.0,56633.22265625,0.0,727.3418579101562,1.0,278.1499938964844,281.53936767578125,300.5548400878906,304.2657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637366056442261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2145.42626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692620,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0206298828125,0.7632541656494141,0.2340285778045654,0.2134624123573303,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201110839844,0.8673370480537415,0.3472673296928406,0.331755518913269,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.9990000128746032,0.5979517102241516,0.3733990788459778,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02032470703125,0.8156375288963318,0.2856716215610504,0.2735766172409057,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0232849121094,0.5457361340522766,0.0875676423311233,0.4089907109737396,283.0203552246094,284.95001220703125,302.99200439453125,297.578125,299.68408203125,296.9744873046875,283.01727294921875,1.0,0.3918551206588745,1.0,1.0,0.9725483655929564,1.0,-1.9219003915786743,0.8617798686027527,1.0601204633712769,0.4231187105178833,5.551115123125783e-17,1.0,0.0,92.56454467773438,88.0,56023.875,0.0,705.791259765625,1.0,278.1499938964844,281.5025634765625,300.56011962890625,304.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601392865180969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2113.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692680,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0206298828125,0.7632541656494141,0.2340285778045654,0.2134624123573303,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0201110839844,0.8673370480537415,0.3472673296928406,0.331755518913269,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.01971435546875,0.9990000128746032,0.5979517102241516,0.3733990788459778,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.02032470703125,0.8156375288963318,0.2856716215610504,0.2735766172409057,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0232849121094,0.5457361340522766,0.0875676423311233,0.4089907109737396,283.0203552246094,284.95001220703125,302.99200439453125,297.578125,299.68408203125,296.9744873046875,283.01727294921875,1.0,0.3918551206588745,1.0,1.0,0.9725483655929564,1.0,-1.9219003915786743,0.8617798686027527,1.0601204633712769,0.4231187105178833,5.551115123125783e-17,1.0,0.0,92.56454467773438,88.0,56023.875,0.0,705.791259765625,1.0,278.1499938964844,281.5025634765625,300.56011962890625,304.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601392865180969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2113.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692740,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775695800781,0.758470892906189,0.2309738844633102,0.2107541412115097,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.97711181640625,0.8620790839195251,0.343035340309143,0.3278044760227203,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97674560546875,0.9990000128746032,0.5918764472007751,0.3757603764533996,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9773254394531,0.8108348846435547,0.2821682393550873,0.2703108191490173,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9800109863281,0.5386541485786438,0.0852493122220039,0.3987941741943359,282.9773254394531,284.95001220703125,302.9506530761719,297.58258056640625,299.6630554199219,296.9736022949219,282.9745788574219,1.0,0.3897033631801605,1.0,1.0,0.9717986583709716,1.0,-1.900577545166016,0.8515876531600952,1.0489898920059204,0.4173555672168731,5.551115123125783e-17,1.0,0.0,92.91064453125,76.0,55486.09765625,0.0,690.2720947265625,1.0,278.1499938964844,281.4701843261719,300.5663146972656,304.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569418549537659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2085.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692800,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9775695800781,0.758470892906189,0.2309738844633102,0.2107541412115097,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.97711181640625,0.8620790839195251,0.343035340309143,0.3278044760227203,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.97674560546875,0.9990000128746032,0.5918764472007751,0.3757603764533996,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9773254394531,0.8108348846435547,0.2821682393550873,0.2703108191490173,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9800109863281,0.5386541485786438,0.0852493122220039,0.3987941741943359,282.9773254394531,284.95001220703125,302.9506530761719,297.58258056640625,299.6630554199219,296.9736022949219,282.9745788574219,1.0,0.3897033631801605,1.0,1.0,0.9717986583709716,1.0,-1.900577545166016,0.8515876531600952,1.0489898920059204,0.4173555672168731,5.551115123125783e-17,1.0,0.0,92.91064453125,76.0,55486.09765625,0.0,690.2720947265625,1.0,278.1499938964844,281.4701843261719,300.5663146972656,304.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569418549537659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.6943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2085.8037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692860,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9207763671875,0.7592305541038513,0.2279004454612732,0.2079254388809204,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91998291015625,0.8632276058197021,0.3387716114521026,0.3237178027629852,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9193725585937,0.9990000128746032,0.5861597657203674,0.3695873618125915,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8118585348129272,0.2786276340484619,0.2669007480144501,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248046875,0.536153256893158,0.0828910693526268,0.3878326714038849,282.9203491210937,284.95001220703125,302.909423828125,297.587158203125,299.6405029296875,296.9723815917969,282.9156494140625,1.0,0.3826663196086883,1.0,1.0,0.971093475818634,1.0,-1.867608666419983,0.8357270956039429,1.03188157081604,0.4087742865085602,5.551115123125783e-17,1.0,0.0,89.87953186035156,64.0,54697.3359375,0.0,655.4677734375,1.0,278.1499938964844,281.42437744140625,300.5705261230469,304.16094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753682553768158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2057.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692920,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9207763671875,0.7592305541038513,0.2279004454612732,0.2079254388809204,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91998291015625,0.8632276058197021,0.3387716114521026,0.3237178027629852,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9193725585937,0.9990000128746032,0.5861597657203674,0.3695873618125915,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8118585348129272,0.2786276340484619,0.2669007480144501,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9248046875,0.536153256893158,0.0828910693526268,0.3878326714038849,282.9203491210937,284.95001220703125,302.909423828125,297.587158203125,299.6405029296875,296.9723815917969,282.9156494140625,1.0,0.3826663196086883,1.0,1.0,0.971093475818634,1.0,-1.867608666419983,0.8357270956039429,1.03188157081604,0.4087742865085602,5.551115123125783e-17,1.0,0.0,89.87953186035156,64.0,54697.3359375,0.0,655.4677734375,1.0,278.1499938964844,281.42437744140625,300.5705261230469,304.16094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753682553768158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2057.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17692980,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.7644966840744019,0.224775344133377,0.2049683481454849,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8433837890625,0.8695982098579407,0.3344275057315826,0.3194716870784759,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8426818847656,0.9990000128746032,0.5827346444129944,0.3567882478237152,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.84381103515625,0.8175408840179443,0.2750128805637359,0.2633348107337951,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84942626953125,0.5373878479003906,0.080571599304676,0.3765019178390503,282.8438720703125,284.95001220703125,302.86834716796875,297.5917358398437,299.6172790527344,296.9716796875,282.838134765625,1.0,0.372479110956192,1.0,1.0,0.9703883528709412,1.0,-1.8257036209106443,0.8155879974365234,1.010115623474121,0.3978760242462158,5.551115123125783e-17,1.0,0.0,84.36127471923828,67.0,53683.7109375,0.0,607.5463256835938,1.0,278.1499938964844,281.3643798828125,300.5705871582031,304.1014099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494308352470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2020.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693040,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.7644966840744019,0.224775344133377,0.2049683481454849,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8433837890625,0.8695982098579407,0.3344275057315826,0.3194716870784759,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8426818847656,0.9990000128746032,0.5827346444129944,0.3567882478237152,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.84381103515625,0.8175408840179443,0.2750128805637359,0.2633348107337951,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84942626953125,0.5373878479003906,0.080571599304676,0.3765019178390503,282.8438720703125,284.95001220703125,302.86834716796875,297.5917358398437,299.6172790527344,296.9716796875,282.838134765625,1.0,0.372479110956192,1.0,1.0,0.9703883528709412,1.0,-1.8257036209106443,0.8155879974365234,1.010115623474121,0.3978760242462158,5.551115123125783e-17,1.0,0.0,84.36127471923828,67.0,53683.7109375,0.0,607.5463256835938,1.0,278.1499938964844,281.3643798828125,300.5705871582031,304.1014099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494308352470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2020.529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693100,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8066101074219,0.7657374739646912,0.2232069969177246,0.203508123755455,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8057556152344,0.8711721301078796,0.3322400450706482,0.3173578381538391,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.80517578125,0.9990000128746032,0.5815899968147278,0.3525246381759643,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8061218261719,0.8188997507095337,0.273190289735794,0.2615624666213989,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.81121826171875,0.5368685722351074,0.0794504359364509,0.3711296319961548,282.8061828613281,284.95001220703125,302.847900390625,297.5939636230469,299.6062927246094,296.97174072265625,282.8013610839844,1.0,0.368859052658081,1.0,1.0,0.9700357913970948,1.0,-1.807714343070984,0.8069856762886047,1.0007286071777344,0.3931032121181488,5.551115123125783e-17,1.0,0.0,82.47016906738281,67.0,53228.55078125,0.0,589.0241088867188,1.0,278.1499938964844,281.3363647460937,300.57061767578125,304.0699157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469534277915955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1999.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693160,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.77490234375,0.7658292055130005,0.22164848446846,0.2020747810602188,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7741394042969,0.8714125156402588,0.3300591707229614,0.3152678906917572,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.77362060546875,0.9990000128746032,0.5802189111709595,0.3499159812927246,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77447509765625,0.8190822601318359,0.2713692784309387,0.2598110437393188,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790222167969,0.5354229211807251,0.0783464163541793,0.365973025560379,282.7745361328125,284.95001220703125,302.8274841308594,297.59619140625,299.5957336425781,296.97198486328125,282.77020263671875,1.0,0.3658968806266784,1.0,1.0,0.9694295525550842,1.0,-1.7920517921447754,0.799511194229126,0.9925405979156494,0.3889836370944977,5.551115123125783e-17,1.0,0.0,81.22049713134766,70.0,52834.6796875,0.0,574.3673706054688,1.0,278.1499938964844,281.3125305175781,300.5722045898437,304.04376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445005178451538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1978.0648193359373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693220,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7760009765625,0.7652998566627502,0.2201912999153137,0.2006667554378509,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7511901855469,0.8709125518798828,0.3279312252998352,0.3131867051124573,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.74493408203125,0.9990000128746032,0.5786342024803162,0.348199725151062,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7597961425781,0.8186150193214417,0.2696017026901245,0.2580681145191192,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5334306955337524,0.0773148462176323,0.3608773052692413,282.74517822265625,284.95001220703125,302.80682373046875,297.598388671875,299.5856018066406,296.9729309082031,282.7412109375,1.0,0.3633846938610077,1.0,1.0,0.9688140153884888,1.0,-1.7775819301605225,0.792619526386261,0.9849623441696168,0.3851664662361145,5.551115123125783e-17,1.0,0.0,80.31094360351562,70.0,52468.27734375,0.0,561.7619018554688,1.0,278.1499938964844,281.2903137207031,300.5748291015625,304.0209350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421317100524902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1957.7752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693280,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7198181152344,0.7642872333526611,0.218642383813858,0.1993423998355865,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7191467285156,0.8698252439498901,0.3257836997509002,0.3112011849880218,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7186889648437,0.9990000128746032,0.5767068862915039,0.3472813963890075,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.71942138671875,0.8176319599151611,0.2677989304065704,0.2564084827899933,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7353515625,0.5311838388442993,0.0762185677886009,0.3562175333499908,282.7194519042969,284.95001220703125,302.7868347167969,297.6004333496094,299.5755920410156,296.9732360839844,282.7158203125,1.0,0.3613738417625427,1.0,1.0,0.9682171940803528,1.0,-1.7649176120758057,0.7865942716598511,0.9783233404159546,0.3818329870700836,5.551115123125783e-17,1.0,0.0,79.71835327148438,73.0,52145.54296875,0.0,551.4795532226562,1.0,278.1499938964844,281.2708435058594,300.57794189453125,304.0018920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739980936050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1939.4183349609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693340,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6722412109375,0.7602361440658569,0.2155569195747375,0.196583092212677,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.67169189453125,0.8653981685638428,0.321464478969574,0.3071414232254028,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6712646484375,0.9990000128746032,0.5716222524642944,0.3480222225189209,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.67193603515625,0.8135930299758911,0.264161616563797,0.2529918551445007,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.675537109375,0.5246999263763428,0.0739707350730896,0.3462619483470917,282.6719665527344,284.95001220703125,302.7464599609375,297.6044006347656,299.5552673339844,296.97314453125,282.668701171875,1.0,0.3584561645984649,1.0,1.0,0.9670047760009766,1.0,-1.74156653881073,0.7755045890808105,0.9660619497299194,0.3756840527057647,5.551115123125783e-17,1.0,0.0,79.46060180664062,76.0,51544.15625,0.0,535.3148803710938,1.0,278.1499938964844,281.234619140625,300.5845947265625,303.9688415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736092209815979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1906.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693400,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6722412109375,0.7602361440658569,0.2155569195747375,0.196583092212677,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.67169189453125,0.8653981685638428,0.321464478969574,0.3071414232254028,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6712646484375,0.9990000128746032,0.5716222524642944,0.3480222225189209,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.67193603515625,0.8135930299758911,0.264161616563797,0.2529918551445007,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.675537109375,0.5246999263763428,0.0739707350730896,0.3462619483470917,282.6719665527344,284.95001220703125,302.7464599609375,297.6044006347656,299.5552673339844,296.97314453125,282.668701171875,1.0,0.3584561645984649,1.0,1.0,0.9670047760009766,1.0,-1.74156653881073,0.7755045890808105,0.9660619497299194,0.3756840527057647,5.551115123125783e-17,1.0,0.0,79.46060180664062,76.0,51544.15625,0.0,535.3148803710938,1.0,278.1499938964844,281.234619140625,300.5845947265625,303.9688415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736092209815979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1906.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693460,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6300048828125,0.754665195941925,0.2125218361616134,0.1938934028148651,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6294860839844,0.859169065952301,0.3171826899051666,0.303144633769989,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.62908935546875,0.9990000128746032,0.5650320649147034,0.351073145866394,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.62969970703125,0.8077054023742676,0.2605417966842651,0.2496185451745987,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.63299560546875,0.5168828368186951,0.0716772228479385,0.3362205624580383,282.6297302246094,284.95001220703125,302.7063903808594,297.60797119140625,299.5351867675781,296.97265625,282.6267395019531,1.0,0.3567027747631073,1.0,1.0,0.965765118598938,1.0,-1.7210972309112549,0.7658054232597351,0.9552918672561646,0.3703039586544037,5.551115123125783e-17,1.0,0.0,80.0646743774414,79.0,51008.203125,0.0,523.8607177734375,1.0,278.1499938964844,281.2023620605469,300.5904541015625,303.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326774597167969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,1877.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693520,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.6300048828125,0.754665195941925,0.2125218361616134,0.1938934028148651,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6294860839844,0.859169065952301,0.3171826899051666,0.303144633769989,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.62908935546875,0.9990000128746032,0.5650320649147034,0.351073145866394,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.62969970703125,0.8077054023742676,0.2605417966842651,0.2496185451745987,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.63299560546875,0.5168828368186951,0.0716772228479385,0.3362205624580383,282.6297302246094,284.95001220703125,302.7063903808594,297.60797119140625,299.5351867675781,296.97265625,282.6267395019531,1.0,0.3567027747631073,1.0,1.0,0.965765118598938,1.0,-1.7210972309112549,0.7658054232597351,0.9552918672561646,0.3703039586544037,5.551115123125783e-17,1.0,0.0,80.0646743774414,79.0,51008.203125,0.0,523.8607177734375,1.0,278.1499938964844,281.2023620605469,300.5904541015625,303.93975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326774597167969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,1877.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693580,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5913391113281,0.7481555938720703,0.2095116227865219,0.1912514865398407,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5908508300781,0.8518162965774536,0.3129205703735351,0.299191802740097,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5904846191406,0.9990000128746032,0.557112455368042,0.3557465970516205,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.591064453125,0.8003759384155273,0.2569241225719452,0.2462723851203918,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5942077636719,0.5083082318305969,0.0693194940686225,0.3260160982608795,282.5910949707031,284.95001220703125,302.66668701171875,297.61102294921875,299.51513671875,296.9716186523437,282.5883178710937,1.0,0.3557752072811126,1.0,1.0,0.9645254611968994,1.0,-1.7025177478790283,0.7570146918296814,0.945502996444702,0.365440160036087,5.551115123125783e-17,1.0,0.0,81.28834533691406,67.0,50514.86328125,0.0,515.599609375,1.0,278.1499938964844,281.1727294921875,300.5952453613281,303.912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295978665351868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1851.6995849609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693640,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5913391113281,0.7481555938720703,0.2095116227865219,0.1912514865398407,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5908508300781,0.8518162965774536,0.3129205703735351,0.299191802740097,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5904846191406,0.9990000128746032,0.557112455368042,0.3557465970516205,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.591064453125,0.8003759384155273,0.2569241225719452,0.2462723851203918,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5942077636719,0.5083082318305969,0.0693194940686225,0.3260160982608795,282.5910949707031,284.95001220703125,302.66668701171875,297.61102294921875,299.51513671875,296.9716186523437,282.5883178710937,1.0,0.3557752072811126,1.0,1.0,0.9645254611968994,1.0,-1.7025177478790283,0.7570146918296814,0.945502996444702,0.365440160036087,5.551115123125783e-17,1.0,0.0,81.28834533691406,67.0,50514.86328125,0.0,515.599609375,1.0,278.1499938964844,281.1727294921875,300.5952453613281,303.912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295978665351868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1851.6995849609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693700,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.56793212890625,0.7472478747367859,0.2080032676458358,0.189886525273323,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5672607421875,0.8508691787719727,0.3107829391956329,0.2971669733524322,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.56671142578125,0.9990000128746032,0.5531694889068604,0.3545576333999634,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.56756591796875,0.7993654012680054,0.2551050186157226,0.2445466071367263,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5718078613281,0.5057859420776367,0.0681177601218223,0.3205872476100921,282.5675964355469,284.95001220703125,302.64697265625,297.61236572265625,299.5045166015625,296.97088623046875,282.5634765625,1.0,0.3531225621700287,1.0,1.0,0.96390563249588,1.0,-1.688424825668335,0.7502985596656799,0.9381262063980104,0.3618674874305725,5.551115123125783e-17,1.0,0.0,80.5835952758789,67.0,50166.26953125,0.0,504.7232971191406,1.0,278.1499938964844,281.1528625488281,300.5968322753906,303.8965759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280700206756592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1838.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693760,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5365905761719,0.7478571534156799,0.2064843028783798,0.1884845197200775,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5357360839844,0.8516908884048462,0.3086283504962921,0.2950984239578247,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5350646972656,0.9990000128746032,0.5497972369194031,0.3510392308235168,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.5361328125,0.8001075387001038,0.2532692551612854,0.2427759915590286,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5415954589844,0.504357635974884,0.0669164508581161,0.314967006444931,282.53619384765625,284.95001220703125,302.6273498535156,297.613525390625,299.4935913085937,296.97021484375,282.5311279296875,1.0,0.3494611382484436,1.0,1.0,0.96331524848938,1.0,-1.6711676120758057,0.7420830130577087,0.929084539413452,0.3574551343917846,5.551115123125783e-17,1.0,0.0,79.01398468017578,55.0,49731.26953125,0.0,489.5924377441406,1.0,278.1499938964844,281.1272888183594,300.5965881347656,303.8728942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262921333312988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1824.09912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693820,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5682678222656,0.7496369481086731,0.2051037400960922,0.1870593577623367,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5068359375,0.8538626432418823,0.3065380752086639,0.292986661195755,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.496337890625,0.9990000128746032,0.5471217036247253,0.3458000123500824,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5268859863281,0.8021795749664307,0.2515039145946502,0.2409643828868866,296.9697265625,297.1499938964844,293.1499938964844,0.3241432011127472,-11401.22265625,282.5060119628906,0.5037221312522888,0.0657154694199562,0.3091959357261657,282.4996643066406,284.95001220703125,302.6075439453125,297.6145324707031,299.4823913574219,296.9697265625,282.4939270019531,1.0,0.3449049890041351,1.0,1.0,0.962715744972229,1.0,-1.6515278816223145,0.7327379584312439,0.9187899231910706,0.3524406552314758,5.551115123125783e-17,1.0,0.0,76.82875061035156,55.0,49234.57421875,0.0,471.5724792480469,1.0,278.1499938964844,281.09796142578125,300.5950012207031,303.8431091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724151074886322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1806.3099365234373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693880,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.46197509765625,0.7524999976158142,0.2035356312990188,0.1857198625802993,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4613037109375,0.8572298884391785,0.3043569326400757,0.2909460365772247,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.46051025390625,0.9990000128746032,0.5449516773223877,0.3392738699913025,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4617004394531,0.8054234981536865,0.249639019370079,0.2392217218875885,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4664001464844,0.5041424036026001,0.0646737366914749,0.3040550351142883,282.4618530273437,284.95001220703125,302.58843994140625,297.6153259277344,299.47216796875,296.9705505371094,282.4556579589844,1.0,0.3398603796958923,1.0,1.0,0.9621344208717346,1.0,-1.6313724517822266,0.7231518030166626,0.9082207083702089,0.3473176956176758,5.551115123125783e-17,1.0,0.0,74.23787689208984,58.0,48724.0,0.0,452.4900207519531,1.0,278.1499938964844,281.0677185058594,300.59283447265625,303.810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217832207679749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1786.7181396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17693940,296.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.391357421875,0.7533506751060486,0.0,0.182826817035675,296.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3905334472656,0.8585012555122375,0.0,0.2867061793804168,296.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.389892578125,0.9990000128746032,0.0,0.3328222632408142,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3908996582031,0.8064793944358826,0.0,0.2355775386095047,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3969421386719,0.5011399388313293,0.0,0.2934015393257141,282.3909912109375,294.1499938964844,302.54998779296875,297.61639404296875,299.4515380859375,296.9705810546875,282.3861083984375,0.0,0.0,1.0,1.0,0.960953652858734,1.0,-1.5978935956954956,0.7072915434837341,0.8906019926071167,0.338750809431076,0.0,1.0,0.0,71.45787048339844,60.0,47838.2734375,0.0,425.8312072753906,0.0,278.1499938964844,281.01373291015625,300.5897827148437,303.74725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
