time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694000,296.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.391357421875,0.7533506751060486,0.0,0.182826817035675,296.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3905334472656,0.8585012555122375,0.0,0.2867061793804168,296.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.389892578125,0.9990000128746032,0.0,0.3328222632408142,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3908996582031,0.8064793944358826,0.0,0.2355775386095047,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3969421386719,0.5011399388313293,0.0,0.2934015393257141,282.3909912109375,294.1499938964844,302.54998779296875,297.61639404296875,299.4515380859375,296.9705810546875,282.3861083984375,0.0,0.0,1.0,1.0,0.960953652858734,1.0,-1.5978935956954956,0.7072915434837341,0.8906019926071167,0.338750809431076,0.0,1.0,0.0,71.45787048339844,60.0,47838.2734375,0.0,425.8312072753906,0.0,278.1499938964844,281.01373291015625,300.5897827148437,303.74725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.250732421875,0.3834477365016937,0.0,0.0011838857317343,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2501525878906,0.3837526142597198,0.0,0.0012466927291825,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25469970703125,0.3837526142597198,0.0,0.0009208053816109,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.3837526142597198,0.0,0.0012466906337067,297.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449645996094,0.0,0.0,0.0059136757627129,283.5225524902344,294.1499938964844,302.5311889648437,297.6170349121094,299.24285888671875,297.4173278808594,281.3852844238281,0.0,0.0,0.8030193448066711,0.8030193448066711,0.9686450362205504,1.0,-0.012437648139894,0.0133007317781448,-0.0008630829397588,-0.0150097664445638,0.0,1.0,0.0,-0.0655800402164459,60.0,3086.255615234375,0.0,-1.085071107809199e-05,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,1.3387762010097504e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5578610330387895e-12,4.557870140337039e-12,7.920434690568778e-18,1.1624170376256515e-11,1.162415910055392e-11,1.1547375176791262e-17,0.0,0.0,-0.0,0.0,0.0,1.0538649559740492e-21,1.836349037803391e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1893615722656,0.0,0.0,0.00071240903344,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1879272460937,0.0,0.0,0.0010737372795119,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1906433105469,0.0,0.0,0.0013708083424717,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1877746582031,0.0,0.0,0.0008979783742688,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.18878173828125,0.0,0.0,0.0014329236000776,283.4127502441406,294.1499938964844,302.51177978515625,297.618408203125,299.581787109375,298.1163024902344,280.8678894042969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9765721559524536,1.0,-0.0098277255892753,0.0108521347865462,-0.0010244097793474,-0.0170292071998119,0.0,1.0,0.0,-0.0524784475564956,60.0,1473.1319580078125,0.0,-2.9573518531833543e-06,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.521473472522256e-26,-9.531933891385002e-26,-1.449544552258869e-28,3.830585787286929e-19,3.8275078999264073e-19,3.077801027584064e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083374023437,0.0,0.0,9.768611198524012e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1056213378906,0.0,0.0,0.0001028480764944,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1031494140625,0.0,0.0,7.592693873448297e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10675048828125,0.0,0.0,0.0001028590413625,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.111572265625,0.0,0.0,0.0004880898050032,283.2940673828125,294.1499938964844,302.4735717773437,297.6230773925781,299.55126953125,299.498779296875,280.5988464355469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.992190718650818,1.0,-0.0010411965195089,0.0011276600416749,-8.646350033814088e-05,-0.0259228907525539,0.0,1.0,0.0,-0.0097231343388557,60.0,322.3977355957031,0.0,-7.388382528006332e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.219282726639404e-41,-9.97906675399632e-41,-6.045201575097261e-41,8.065380941845681e-21,4.0239339886571426e-21,4.041446953188539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083374023437,0.0,0.0,9.768611198524012e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1056213378906,0.0,0.0,0.0001028480764944,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1031494140625,0.0,0.0,7.592693873448297e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10675048828125,0.0,0.0,0.0001028590413625,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.111572265625,0.0,0.0,0.0004880898050032,283.2940673828125,294.1499938964844,302.4735717773437,297.6230773925781,299.55126953125,299.498779296875,280.5988464355469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.992190718650818,1.0,-0.0010411965195089,0.0011276600416749,-8.646350033814088e-05,-0.0259228907525539,0.0,1.0,0.0,-0.0097231343388557,60.0,322.3977355957031,0.0,-7.388382528006332e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.219282726639404e-41,-9.97906675399632e-41,-6.045201575097261e-41,8.065380941845681e-21,4.0239339886571426e-21,4.041446953188539e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1062316894531,0.0,0.0,9.77106756181456e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1035461425781,0.0,0.0,0.0001028939368552,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1011047363281,0.0,0.0,7.59965114411898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.10467529296875,0.0,0.0,0.0001028940387186,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1094665527344,0.0,0.0,0.0004880811611656,283.2893371582031,294.1499938964844,302.4544677734375,297.62628173828125,299.5782165527344,300.108154296875,280.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427908273413,5.0652715799515136e-08,0.0010427401866763,-0.027032108977437,0.0,1.0,0.0,-0.0101165836676955,60.0,158.10560607910156,0.0,-7.39120835646645e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5414283107572988e-43,1.6675451725465325e-43,1.0089348943138685e-43,8.05316791090702e-21,4.026376756403588e-21,4.026791154503432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1040344238281,0.0,0.0,9.771024633664638e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1013488769531,0.0,0.0,0.000102893965959,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09893798828125,0.0,0.0,7.599739910801873e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1024780273437,0.0,0.0,0.000102893805888,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,0.0004880758642684,283.2845153808594,294.1499938964844,302.43536376953125,297.63006591796875,299.604736328125,300.5856018066406,280.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041178475134,1.0679209516695213e-08,0.0010411677649244,-0.027024932205677,0.0,1.0,0.0,-0.0101069565862417,60.0,91.62805938720705,0.0,-7.391113854282595e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052870642874384e-21,4.026435321437192e-21,4.026435321437192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1015014648437,0.0,0.0,9.771354962140322e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0988464355469,0.0,0.0,0.0001028974438668,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.096435546875,0.0,0.0,7.599996752105653e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0999450683594,0.0,0.0,0.0001028972837957,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10467529296875,0.0,0.0,0.0004880924243479,283.2790222167969,294.1499938964844,302.4141845703125,297.63482666015625,299.6336364746094,300.9954833984375,280.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412129340693,1.0683248952148006e-08,0.001041202340275,-0.0270355008542537,0.0,1.0,0.0,-0.0101089589297771,60.0,61.54208755493164,0.0,-7.391604128770268e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026435321437192e-21,4.026434513643625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.099365234375,0.0,0.0,9.772043267730623e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09674072265625,0.0,0.0,0.0001029046907206,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0943298339844,0.0,0.0,7.600532262586057e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09783935546875,0.0,0.0,0.0001029045379254,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1025390625,0.0,0.0,0.0004881268541794,283.2745361328125,294.1499938964844,302.39715576171875,297.6390991210937,299.656494140625,301.2545166015625,280.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691772800441868e-08,0.0010412750998511,-0.0270578153431415,0.0,1.0,0.0,-0.0101131843402981,60.0,51.545188903808594,0.0,-7.392638678993535e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052870642874384e-21,4.026435321437192e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0966186523437,0.0,0.0,9.77351955953054e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.093994140625,0.0,0.0,0.000102920239442,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.09161376953125,0.0,0.0,7.601679681101814e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0950927734375,0.0,0.0,0.0001029200793709,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0997619628906,0.0,0.0,0.0004882006614934,283.268798828125,294.1499938964844,302.37579345703125,297.6449279785156,299.6847839355469,301.5124816894531,280.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710094144883442e-08,0.0010414317948743,-0.0271057765930891,0.0,1.0,0.0,-0.0101222675293684,60.0,45.576934814453125,0.0,-7.394864098841938e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026435321437192e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0943908691406,0.0,0.0,9.77521704044193e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917663574219,0.0,0.0,0.0001029381019179,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08941650390625,0.0,0.0,7.602999539813027e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0928649902344,0.0,0.0,0.0001029379491228,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975036621094,0.0,0.0,0.0004882854409515,283.2641906738281,294.1499938964844,302.3590087890625,297.64990234375,299.7066650390625,301.6718139648437,280.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731180388745544e-08,0.0010416120057925,-0.0271609704941511,0.0,1.0,0.0,-0.0101327197626233,60.0,43.21631622314453,0.0,-7.397424894861615e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0890808105469,0.0,0.0,9.781158587429672e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08648681640625,0.0,0.0,0.0001030006751534,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.08416748046875,0.0,0.0,7.607620500493795e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0875549316406,0.0,0.0,0.0001030005150823,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0921325683594,0.0,0.0,0.0004885823582299,283.2535095214844,294.1499938964844,302.3208923339844,297.66217041015625,299.7551574707031,301.9171447753906,280.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805089267762469e-08,0.0010422439081594,-0.0273544359952211,0.0,1.0,0.0,-0.0101693598553538,60.0,40.95366287231445,0.0,-7.406404733956151e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0890808105469,0.0,0.0,9.781158587429672e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08648681640625,0.0,0.0,0.0001030006751534,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.08416748046875,0.0,0.0,7.607620500493795e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0875549316406,0.0,0.0,0.0001030005150823,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0921325683594,0.0,0.0,0.0004885823582299,283.2535095214844,294.1499938964844,302.3208923339844,297.66217041015625,299.7551574707031,301.9171447753906,280.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805089267762469e-08,0.0010422439081594,-0.0273544359952211,0.0,1.0,0.0,-0.0101693598553538,60.0,40.95366287231445,0.0,-7.406404733956151e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0834655761719,0.0,0.0,9.790644980967043e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809326171875,0.0,0.0,0.0001031005594995,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.07861328125,0.0,0.0,7.614997593918815e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,0.0001031004139804,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865173339844,0.0,0.0,0.000489056285005,283.24249267578125,294.1499938964844,302.2828369140625,297.6756591796875,299.8020324707031,302.0565185546875,281.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923163706877403e-08,0.0010432534618303,-0.0276634972542524,0.0,1.0,0.0,-0.0102278934791684,60.0,39.70449066162109,0.0,-7.420762671017658e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0834655761719,0.0,0.0,9.790644980967043e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809326171875,0.0,0.0,0.0001031005594995,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.07861328125,0.0,0.0,7.614997593918815e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,0.0001031004139804,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865173339844,0.0,0.0,0.000489056285005,283.24249267578125,294.1499938964844,302.2828369140625,297.6756591796875,299.8020324707031,302.0565185546875,281.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923163706877403e-08,0.0010432534618303,-0.0276634972542524,0.0,1.0,0.0,-0.0102278934791684,60.0,39.70449066162109,0.0,-7.420762671017658e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.08056640625,0.0,0.0,9.79708565864712e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0780334472656,0.0,0.0,0.0001031683859764,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.07574462890625,0.0,0.0,7.62000709073618e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0791015625,0.0,0.0,0.0001031682331813,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835876464844,0.0,0.0,0.0004893780569545,283.23687744140625,294.1499938964844,302.2638244628906,297.68280029296875,299.8248596191406,302.09912109375,281.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439499747008,1.1003352895500033e-08,0.0010439389152452,-0.0278733912855386,0.0,1.0,0.0,-0.0102676460519433,60.0,39.20936584472656,0.0,-7.430521264950586e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0776062011719,0.0,0.0,9.804599540075289e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751037597656,0.0,0.0,0.0001032475047395,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.07281494140625,0.0,0.0,7.625851139891893e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0761413574219,0.0,0.0,0.0001032473592204,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805969238281,0.0,0.0,0.0004897534381598,283.231201171875,294.1499938964844,302.2448425292969,297.69012451171875,299.8473205566406,302.1295166015625,281.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447496315464,1.10969162747665e-08,0.0010447384556755,-0.0281182900071144,0.0,1.0,0.0,-0.0103140268474817,60.0,38.76198959350586,0.0,-7.44191623880397e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.071533203125,0.0,0.0,9.823794971453026e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.06903076171875,0.0,0.0,0.000103449638118,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668029785156,0.0,0.0,7.640779949724674e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.070068359375,0.0,0.0,0.0001034494853229,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.074462890625,0.0,0.0,0.0004907123511657,283.2197265625,294.1499938964844,302.2069091796875,297.7052307128906,299.8912048339844,302.1637878417969,281.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,1.0,0.0,-0.0104325357824563,60.0,37.97095489501953,0.0,-7.471067675623999e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.071533203125,0.0,0.0,9.823794971453026e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.06903076171875,0.0,0.0,0.000103449638118,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0668029785156,0.0,0.0,7.640779949724674e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.070068359375,0.0,0.0,0.0001034494853229,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.074462890625,0.0,0.0,0.0004907123511657,283.2197265625,294.1499938964844,302.2069091796875,297.7052307128906,299.8912048339844,302.1637878417969,281.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,1.0,0.0,-0.0104325357824563,60.0,37.97095489501953,0.0,-7.471067675623999e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.06524658203125,0.0,0.0,9.849724301602691e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06280517578125,0.0,0.0,0.0001037226902553,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0605773925781,0.0,0.0,7.660946721443906e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0638122558594,0.0,0.0,0.0001037225447362,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.06817626953125,0.0,0.0,0.000492007646244,283.2080383300781,294.1499938964844,302.1690979003906,297.7207336425781,299.9338073730469,302.1722412109375,281.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658940479719604e-08,0.0010495441965758,-0.0295892432332038,0.0,1.0,0.0,-0.0105926450341939,60.0,37.29681015014648,0.0,-7.510544719480094e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.06524658203125,0.0,0.0,9.849724301602691e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06280517578125,0.0,0.0,0.0001037226902553,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0605773925781,0.0,0.0,7.660946721443906e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0638122558594,0.0,0.0,0.0001037225447362,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.06817626953125,0.0,0.0,0.000492007646244,283.2080383300781,294.1499938964844,302.1690979003906,297.7207336425781,299.9338073730469,302.1722412109375,281.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658940479719604e-08,0.0010495441965758,-0.0295892432332038,0.0,1.0,0.0,-0.0105926450341939,60.0,37.29681015014648,0.0,-7.510544719480094e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.05877685546875,0.0,0.0,9.887282794807106e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0563659667969,0.0,0.0,0.0001041181894834,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0541687011719,0.0,0.0,7.69015823607333e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.057373046875,0.0,0.0,0.0001041180439642,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616455078125,0.0,0.0,0.0004938837955705,283.1961669921875,294.1499938964844,302.1313781738281,297.73638916015625,299.9750366210937,302.1624755859375,281.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535563342273,1.21268044495082e-08,0.0010535442270338,-0.0308136139065027,0.0,1.0,0.0,-0.0108245825394988,60.0,36.73446273803711,0.0,-7.567915361050839e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.05877685546875,0.0,0.0,9.887282794807106e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0563659667969,0.0,0.0,0.0001041181894834,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0541687011719,0.0,0.0,7.69015823607333e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.057373046875,0.0,0.0,0.0001041180439642,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0616455078125,0.0,0.0,0.0004938837955705,283.1961669921875,294.1499938964844,302.1313781738281,297.73638916015625,299.9750366210937,302.1624755859375,281.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535563342273,1.21268044495082e-08,0.0010535442270338,-0.0308136139065027,0.0,1.0,0.0,-0.0108245825394988,60.0,36.73446273803711,0.0,-7.567915361050839e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0545654296875,0.0,0.0,9.921807941282168e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521850585937,0.0,0.0,0.0001044817545334,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,7.717010885244235e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0531616210937,0.0,0.0,0.0001044816090143,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05743408203125,0.0,0.0,0.0004956084885634,283.18853759765625,294.1499938964844,302.1074523925781,297.74627685546875,300.0005187988281,302.1492004394531,281.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572341270744,1.2556926165530058e-08,0.0010572215542197,-0.0319390967488288,0.0,1.0,0.0,-0.0110378097742795,60.0,36.44123077392578,0.0,-7.620850794864965e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521240234375,0.0,0.0,9.946409409167244e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0497436523437,0.0,0.0,0.0001047408150043,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0475769042969,0.0,0.0,7.736145198578015e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0507202148437,0.0,0.0,0.0001047406694851,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0549621582031,0.0,0.0,0.0004968373687006,283.1841125488281,294.1499938964844,302.09375,297.7519226074219,300.014892578125,302.1398010253906,281.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598566150292,1.2863426768205954e-08,0.0010598438093438,-0.0327410288155078,0.0,1.0,0.0,-0.0111897615715861,60.0,36.29623794555664,0.0,-7.65868364283051e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487365722656,0.0,0.0,9.985898213926704e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0463562011719,0.0,0.0,0.0001051566578098,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0442199707031,0.0,0.0,7.766858470859006e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0473327636719,0.0,0.0,0.0001051565122907,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0515441894531,0.0,0.0,0.0004988099681213,283.17803955078125,294.1499938964844,302.0749816894531,297.7595520019531,300.03436279296875,302.1254272460937,281.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640617692843,1.3355419881122545e-08,0.0010640483815222,-0.03402816131711,0.0,1.0,0.0,-0.0114336516708135,60.0,36.1208610534668,0.0,-7.719609840250996e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0452880859375,0.0,0.0,0.0001003435463644,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0429382324219,0.0,0.0,0.0001056669279932,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0408020019531,0.0,0.0,7.804547203704715e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0439147949219,0.0,0.0,0.0001056667824741,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0480651855469,0.0,0.0,0.0005012304754927,283.171875,294.1499938964844,302.0562744140625,297.7670593261719,300.05352783203125,302.1093139648437,281.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692239739,1.3959158273735284e-08,0.0010692100040614,-0.0356074050068855,0.0,1.0,0.0,-0.0117329461500048,60.0,35.980403900146484,0.0,-7.794702838737066e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.03826904296875,0.0,0.0,0.0001015264715533,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,0.0001069126010406,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0338439941406,0.0,0.0,7.896552415331826e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0368957519531,0.0,0.0,0.0001069124555215,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.041015625,0.0,0.0,0.0005071394261904,283.15948486328125,294.1499938964844,302.0189208984375,297.7815856933594,300.0912170410156,302.0736694335937,281.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081826747395,1.5433041511414558e-08,0.0010818113805726,-0.0394616350531578,0.0,1.0,0.0,-0.0124636050313711,60.0,35.94546127319336,0.0,-7.979549820902322e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.03826904296875,0.0,0.0,0.0001015264715533,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.03594970703125,0.0,0.0,0.0001069126010406,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0338439941406,0.0,0.0,7.896552415331826e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0368957519531,0.0,0.0,0.0001069124555215,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.041015625,0.0,0.0,0.0005071394261904,283.15948486328125,294.1499938964844,302.0189208984375,297.7815856933594,300.0912170410156,302.0736694335937,281.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081826747395,1.5433041511414558e-08,0.0010818113805726,-0.0394616350531578,0.0,1.0,0.0,-0.0124636050313711,60.0,35.94546127319336,0.0,-7.979549820902322e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0336608886719,0.0,0.0,0.0001024587982101,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0313720703125,0.0,0.0,0.0001078943823813,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0292663574219,0.0,0.0,7.969066791702062e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0323181152344,0.0,0.0,0.0001078942368621,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0364074707031,0.0,0.0,0.0005117965629324,283.1514587402344,294.1499938964844,301.9951171875,297.7904357910156,300.1147766113281,302.0486145019531,281.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917604668065,1.6594718488249782e-08,0.0010917438194155,-0.0424982272088527,0.0,1.0,0.0,-0.0130394930019974,60.0,35.93497467041016,0.0,-8.12676503869625e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.03106689453125,0.0,0.0,0.0001030210842145,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0287780761719,0.0,0.0,0.0001084864998119,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0267028808594,0.0,0.0,8.012799662537873e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0297241210937,0.0,0.0,0.0001084863542928,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0337829589844,0.0,0.0,0.0005146053154021,283.1469116210937,294.1499938964844,301.9817199707031,297.79522705078125,300.1278991699219,302.0341491699219,281.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977510828524,1.7295338494704993e-08,0.0010977338533848,-0.044329073280096,0.0,1.0,0.0,-0.0133868157863616,60.0,35.92478942871094,0.0,-8.216202473931845e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.023681640625,0.0,0.0,0.0001047358309733,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0214233398437,0.0,0.0,0.0001102922105928,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.01934814453125,0.0,0.0,8.146169420797378e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0223388671875,0.0,0.0,0.0001102920723496,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263671875,0.0,0.0,0.0005231708055362,283.1341247558594,294.1499938964844,301.9447021484375,297.8077087402344,300.1637268066406,301.99273681640625,281.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116020954214,1.943198846277028e-08,0.0011160015128552,-0.0499097555875778,0.0,1.0,0.0,-0.0144460322335362,60.0,35.9222297668457,0.0,-8.491973346735905e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.023681640625,0.0,0.0,0.0001047358309733,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0214233398437,0.0,0.0,0.0001102922105928,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.01934814453125,0.0,0.0,8.146169420797378e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0223388671875,0.0,0.0,0.0001102920723496,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263671875,0.0,0.0,0.0005231708055362,283.1341247558594,294.1499938964844,301.9447021484375,297.8077087402344,300.1637268066406,301.99273681640625,281.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116020954214,1.943198846277028e-08,0.0011160015128552,-0.0499097555875778,0.0,1.0,0.0,-0.0144460322335362,60.0,35.9222297668457,0.0,-8.491973346735905e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.01885986328125,0.0,0.0,0.0001058951093,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0166320800781,0.0,0.0,0.0001115129925892,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0145874023437,0.0,0.0,8.236335270339623e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0175476074219,0.0,0.0,0.0001115128470701,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.02154541015625,0.0,0.0,0.0005289616528898,283.1258850097656,294.1499938964844,301.9212341308594,297.81494140625,300.18603515625,301.9660339355469,281.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283730855211,2.087652894999792e-08,0.0011283522471785,-0.0536801628768444,0.0,1.0,0.0,-0.0151621457189321,60.0,35.95315933227539,0.0,-8.680990504217334e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0160827636719,0.0,0.0,0.0001065686592482,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.01385498046875,0.0,0.0,0.0001122222674894,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0118408203125,0.0,0.0,8.288722892757505e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148010253906,0.0,0.0,0.0001122221219702,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.01873779296875,0.0,0.0,0.0005323261721059,283.12115478515625,294.1499938964844,301.9078369140625,297.8188171386719,300.1986999511719,301.95074462890625,281.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355495080351,2.1715825582191428e-08,0.00113552773837,-0.0558697991073131,0.0,1.0,0.0,-0.0155782159417867,60.0,35.97926712036133,0.0,-8.791766248350542e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0122375488281,0.0,0.0,0.0001074854008038,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0100402832031,0.0,0.0,0.0001131876488216,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0080261230469,0.0,0.0,8.360025094589218e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0109558105469,0.0,0.0,0.0001131875033024,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0148620605469,0.0,0.0,0.0005369054852053,283.1145935058594,294.1499938964844,301.8894958496094,297.82379150390625,300.2158508300781,301.9299011230469,281.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453174520283,2.2858179349327656e-08,0.0011452945182099,-0.0588488057255744,0.0,1.0,0.0,-0.016144523397088,60.0,36.02289581298828,0.0,-8.943668206029542e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00836181640625,0.0,0.0,0.0001083733077393,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.00616455078125,0.0,0.0,0.0001141226530307,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.004150390625,0.0,0.0,8.42908484628424e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.007080078125,0.0,0.0,0.0001141225075116,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0109558105469,0.0,0.0,0.0005413407343439,283.1080017089844,294.1499938964844,301.87115478515625,297.8283386230469,300.2327880859375,301.9092712402344,281.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547785252332,2.3964608075743854e-08,0.0011547545436769,-0.0617326609790325,0.0,1.0,0.0,-0.0166930221021175,60.0,36.07218933105469,0.0,-9.092031660884461e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.00048828125,0.0,0.0,0.0001100274021155,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9983215332031,0.0,0.0,0.0001158644954557,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9963684082031,0.0,0.0,8.557736146030948e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.99920654296875,0.0,0.0,0.0001158643499366,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0030517578125,0.0,0.0,0.0005496032536029,283.0947570800781,294.1499938964844,301.8346862792969,297.8359680175781,300.2660217285156,301.86871337890625,281.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724031064659,2.602581439248297e-08,0.0011723770294338,-0.0671010315418243,0.0,1.0,0.0,-0.0177148375660181,60.0,36.18601608276367,0.0,-9.371672149427469e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
