time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696280,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.00048828125,0.0,0.0,0.0001100274021155,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9983215332031,0.0,0.0,0.0001158644954557,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9963684082031,0.0,0.0,8.557736146030948e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.99920654296875,0.0,0.0,0.0001158643499366,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0030517578125,0.0,0.0,0.0005496032536029,283.0947570800781,294.1499938964844,301.8346862792969,297.8359680175781,300.2660217285156,301.86871337890625,281.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724031064659,2.602581439248297e-08,0.0011723770294338,-0.0671010315418243,0.0,1.0,0.0,-0.0177148375660181,60.0,36.18601608276367,0.0,-9.371672149427469e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.99249267578125,0.0,0.0,0.0001113801336032,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9903564453125,0.0,0.0,0.0001172889824374,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9884338378906,0.0,0.0,8.662948675919324e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9912414550781,0.0,0.0,0.0001172888441942,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9950256347656,0.0,0.0,0.0005563604645431,283.0814208984375,294.1499938964844,301.7984313964844,297.84149169921875,300.29815673828125,301.8294372558594,282.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868170695379,2.7711493544302364e-08,0.001186789246276,-0.0714871510863304,0.0,1.0,0.0,-0.0185504928231239,60.0,36.34600830078125,0.0,-9.603508743794009e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.99249267578125,0.0,0.0,0.0001113801336032,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9903564453125,0.0,0.0,0.0001172889824374,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9884338378906,0.0,0.0,8.662948675919324e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9912414550781,0.0,0.0,0.0001172888441942,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9950256347656,0.0,0.0,0.0005563604645431,283.0814208984375,294.1499938964844,301.7984313964844,297.84149169921875,300.29815673828125,301.8294372558594,282.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868170695379,2.7711493544302364e-08,0.001186789246276,-0.0714871510863304,0.0,1.0,0.0,-0.0185504928231239,60.0,36.34600830078125,0.0,-9.603508743794009e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9844665527344,0.0,0.0,0.0001124081973102,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9823608398437,0.0,0.0,0.0001183715794468,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9804382324219,0.0,0.0,8.742908539716154e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.98321533203125,0.0,0.0,0.0001183714339276,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9869689941406,0.0,0.0,0.0005614958936348,283.068115234375,294.1499938964844,301.76239013671875,297.8446655273437,300.329345703125,301.7911376953125,282.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977702379226,2.8992573675168387e-08,0.0011977412505075,-0.0748178288340568,0.0,1.0,0.0,-0.0191855672746896,60.0,36.42567443847656,0.0,-9.781590648572093e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9844665527344,0.0,0.0,0.0001124081973102,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9823608398437,0.0,0.0,0.0001183715794468,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9804382324219,0.0,0.0,8.742908539716154e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.98321533203125,0.0,0.0,0.0001183714339276,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9869689941406,0.0,0.0,0.0005614958936348,283.068115234375,294.1499938964844,301.76239013671875,297.8446655273437,300.329345703125,301.7911376953125,282.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977702379226,2.8992573675168387e-08,0.0011977412505075,-0.0748178288340568,0.0,1.0,0.0,-0.0191855672746896,60.0,36.42567443847656,0.0,-9.781590648572093e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97637939453125,0.0,0.0,0.0001131045501097,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97430419921875,0.0,0.0,0.000119104872283,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9724426269531,0.0,0.0,8.797069313004613e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97515869140625,0.0,0.0,0.0001191047267639,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9788513183594,0.0,0.0,0.000564974383451,283.0548400878906,294.1499938964844,301.7265930175781,297.84527587890625,300.3592529296875,301.7538452148437,282.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051912490278,2.9860277805937585e-08,0.0012051614467054,-0.0770723894238472,0.0,1.0,0.0,-0.019615726545453,60.0,36.42955780029297,0.0,-9.90313679949395e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97637939453125,0.0,0.0,0.0001131045501097,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97430419921875,0.0,0.0,0.000119104872283,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9724426269531,0.0,0.0,8.797069313004613e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97515869140625,0.0,0.0,0.0001191047267639,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9788513183594,0.0,0.0,0.000564974383451,283.0548400878906,294.1499938964844,301.7265930175781,297.84527587890625,300.3592529296875,301.7538452148437,282.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051912490278,2.9860277805937585e-08,0.0012051614467054,-0.0770723894238472,0.0,1.0,0.0,-0.019615726545453,60.0,36.42955780029297,0.0,-9.90313679949395e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.97235107421875,0.0,0.0,0.0001133463374571,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9703063964844,0.0,0.0,0.0001193594798678,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,8.81587402545847e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9711608886719,0.0,0.0,0.0001193593416246,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.97479248046875,0.0,0.0,0.0005661821924149,283.0482788085937,294.1499938964844,301.7087707519531,297.84454345703125,300.3737487792969,301.7355041503906,282.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077672872692,3.016153726775883e-08,0.0012077371357008,-0.0778548941016197,0.0,1.0,0.0,-0.0197650734335184,60.0,36.405216217041016,0.0,-9.945512147169212e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.96832275390625,0.0,0.0,0.0001135444254032,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9662780761719,0.0,0.0,0.0001195680815726,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9644470214844,0.0,0.0,8.831280865706503e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9671325683594,0.0,0.0,0.0001195679360534,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.97076416015625,0.0,0.0,0.0005671717226505,283.0417175292969,294.1499938964844,301.6910400390625,297.8430480957031,300.3879699707031,301.71728515625,282.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098777806386,3.040834073431142e-08,0.0012098472798243,-0.0784958451986312,0.0,1.0,0.0,-0.0198874250054359,60.0,36.36826705932617,0.0,-9.980295345712876e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9602966308594,0.0,0.0,0.0001138683655881,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9582824707031,0.0,0.0,0.0001199092002934,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564819335937,0.0,0.0,8.856476051732898e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9591064453125,0.0,0.0,0.0001199090620502,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9626770019531,0.0,0.0,0.0005687899538315,283.0287170410156,294.1499938964844,301.6557312011719,297.8377990722656,300.4154663085937,301.6812744140625,282.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133284471929,3.08119219027958e-08,0.0012132975971326,-0.0795437470078468,0.0,1.0,0.0,-0.0200874935835599,60.0,36.26259994506836,0.0,-1.003730361048838e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9602966308594,0.0,0.0,0.0001138683655881,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9582824707031,0.0,0.0,0.0001199092002934,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9564819335937,0.0,0.0,8.856476051732898e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9591064453125,0.0,0.0,0.0001199090620502,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9626770019531,0.0,0.0,0.0005687899538315,283.0287170410156,294.1499938964844,301.6557312011719,297.8377990722656,300.4154663085937,301.6812744140625,282.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133284471929,3.08119219027958e-08,0.0012132975971326,-0.0795437470078468,0.0,1.0,0.0,-0.0200874935835599,60.0,36.26259994506836,0.0,-1.003730361048838e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9545593261719,0.0,0.0,0.0001140570821007,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9525756835937,0.0,0.0,0.0001201079212478,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9507751464844,0.0,0.0,8.871153113432229e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9533996582031,0.0,0.0,0.0001201077830046,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569091796875,0.0,0.0,0.0005697326851077,283.0194702148437,294.1499938964844,301.6304626464844,297.8320007324219,300.434326171875,301.6556701660156,282.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153385905548,3.10470120723494e-08,0.0012153075076639,-0.0801540315151214,0.0,1.0,0.0,-0.020204035565257,60.0,36.16946029663086,0.0,-1.0070586142774118e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.95233154296875,0.0,0.0,0.000114122776722,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9503479003906,0.0,0.0,0.0001201771083287,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9485778808594,0.0,0.0,8.87626301846467e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.951171875,0.0,0.0,0.0001201769700855,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9546813964844,0.0,0.0,0.0005700608598999,283.01593017578125,294.1499938964844,301.6206970214844,297.8292541503906,300.4414978027344,301.645751953125,282.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160383630543,3.1128848831940565e-08,0.0012160071637481,-0.0803664699196815,0.0,1.0,0.0,-0.0202446058392524,60.0,36.13134002685547,0.0,-1.0082185042392666e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9444580078125,0.0,0.0,0.0001143162080552,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9425048828125,0.0,0.0,0.0001203807914862,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.94073486328125,0.0,0.0,8.891306788427755e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9433288574219,0.0,0.0,0.000120380660519,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.94677734375,0.0,0.0,0.0005710271652787,283.0033569335937,294.1499938964844,301.5859375,297.8172302246094,300.4661865234375,301.6105651855469,282.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.136978321549577e-08,0.0012180673656985,-0.0809918045997619,0.0,1.0,0.0,-0.0203640460968017,60.0,35.98369216918945,0.0,-1.0116371385038293e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9444580078125,0.0,0.0,0.0001143162080552,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9425048828125,0.0,0.0,0.0001203807914862,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.94073486328125,0.0,0.0,8.891306788427755e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9433288574219,0.0,0.0,0.000120380660519,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.94677734375,0.0,0.0,0.0005710271652787,283.0033569335937,294.1499938964844,301.5859375,297.8172302246094,300.4661865234375,301.6105651855469,282.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.136978321549577e-08,0.0012180673656985,-0.0809918045997619,0.0,1.0,0.0,-0.0203640460968017,60.0,35.98369216918945,0.0,-1.0116371385038293e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9366760253906,0.0,0.0,0.0001144598136306,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93475341796875,0.0,0.0,0.0001205320077133,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9330139160156,0.0,0.0,8.902475383365527e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.935546875,0.0,0.0,0.000120531876746,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9389343261719,0.0,0.0,0.0005717445746995,282.9909973144531,294.1499938964844,301.5514831542969,297.8014221191406,300.4897766113281,301.57568359375,282.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196275638416,3.1548612611231874e-08,0.0012195960152894,-0.0814559012651443,0.0,1.0,0.0,-0.0204526968300342,60.0,35.8232307434082,0.0,-1.0141783235440017e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9366760253906,0.0,0.0,0.0001144598136306,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93475341796875,0.0,0.0,0.0001205320077133,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9330139160156,0.0,0.0,8.902475383365527e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.935546875,0.0,0.0,0.000120531876746,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9389343261719,0.0,0.0,0.0005717445746995,282.9909973144531,294.1499938964844,301.5514831542969,297.8014221191406,300.4897766113281,301.57568359375,282.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196275638416,3.1548612611231874e-08,0.0012195960152894,-0.0814559012651443,0.0,1.0,0.0,-0.0204526968300342,60.0,35.8232307434082,0.0,-1.0141783235440017e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93280029296875,0.0,0.0,0.0001145100832218,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.930908203125,0.0,0.0,0.0001205849475809,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9291687011719,0.0,0.0,8.906385482987389e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.93170166015625,0.0,0.0,0.0001205848093377,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93505859375,0.0,0.0,0.0005719957407563,282.98492431640625,294.1499938964844,301.53436279296875,297.79205322265625,300.50115966796875,301.55841064453125,282.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220162725076,3.1611197215397624e-08,0.0012201310601085,-0.0816183015704155,0.0,1.0,0.0,-0.0204837229102849,60.0,35.73630142211914,0.0,-1.0150684204290884e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.928955078125,0.0,0.0,0.0001145474234363,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9270935058594,0.0,0.0,0.0001206242668558,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.92535400390625,0.0,0.0,8.90928931767121e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9278564453125,0.0,0.0,0.0001206241358886,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.93121337890625,0.0,0.0,0.0005721822963096,282.9788818359375,294.1499938964844,301.517333984375,297.7816467285156,300.51220703125,301.54119873046875,282.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.1657666710316335e-08,0.0012205283856019,-0.0817388817667961,0.0,1.0,0.0,-0.0205067601054906,60.0,35.64508056640625,0.0,-1.0157295093904396e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92138671875,0.0,0.0,0.0001145828646258,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9195251464844,0.0,0.0,0.0001206615779665,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178466796875,0.0,0.0,8.912044722819701e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9202880859375,0.0,0.0,0.0001206614542752,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9236145019531,0.0,0.0,0.0005723594222217,282.9670104980469,294.1499938964844,301.4834899902344,297.7576599121094,300.533447265625,301.507080078125,282.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209367705509,3.1701699043651395e-08,0.001220904989168,-0.0818531438708305,0.0,1.0,0.0,-0.0205285884439945,60.0,35.44982147216797,0.0,-1.01635620808338e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92138671875,0.0,0.0,0.0001145828646258,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9195251464844,0.0,0.0,0.0001206615779665,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178466796875,0.0,0.0,8.912044722819701e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9202880859375,0.0,0.0,0.0001206614542752,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9236145019531,0.0,0.0,0.0005723594222217,282.9670104980469,294.1499938964844,301.4834899902344,297.7576599121094,300.533447265625,301.507080078125,282.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209367705509,3.1701699043651395e-08,0.001220904989168,-0.0818531438708305,0.0,1.0,0.0,-0.0205285884439945,60.0,35.44982147216797,0.0,-1.01635620808338e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9139404296875,0.0,0.0,0.0001145654096035,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.912109375,0.0,0.0,0.0001206431988975,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.91046142578125,0.0,0.0,8.910687029128894e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9128723144531,0.0,0.0,0.0001206430679303,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9161376953125,0.0,0.0,0.000572272343561,282.9554443359375,294.1499938964844,301.45001220703125,297.7292175292969,300.5534973144531,301.47332763671875,282.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207496911287,3.16798107746763e-08,0.0012207180261611,-0.0817963480949401,0.0,1.0,0.0,-0.0205177385360002,60.0,35.23624038696289,0.0,-1.016044706148023e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9139404296875,0.0,0.0,0.0001145654096035,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.912109375,0.0,0.0,0.0001206431988975,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.91046142578125,0.0,0.0,8.910687029128894e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9128723144531,0.0,0.0,0.0001206430679303,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9161376953125,0.0,0.0,0.000572272343561,282.9554443359375,294.1499938964844,301.45001220703125,297.7292175292969,300.5534973144531,301.47332763671875,282.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207496911287,3.16798107746763e-08,0.0012207180261611,-0.0817963480949401,0.0,1.0,0.0,-0.0205177385360002,60.0,35.23624038696289,0.0,-1.016044706148023e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9066467285156,0.0,0.0,0.0001145060741691,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.90484619140625,0.0,0.0,0.0001205807056976,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032287597656,0.0,0.0,8.906071161618456e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9056091308594,0.0,0.0,0.0001205805820063,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9088134765625,0.0,0.0,0.0005719760083593,282.9441833496094,294.1499938964844,301.4175720214844,297.6993103027344,300.5723571777344,301.4402770996094,282.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201163917779,3.160572603633227e-08,0.0012200848432257,-0.0816041082143783,0.0,1.0,0.0,-0.0204810127615928,60.0,35.008148193359375,0.0,-1.014990544945249e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9066467285156,0.0,0.0,0.0001145060741691,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.90484619140625,0.0,0.0,0.0001205807056976,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032287597656,0.0,0.0,8.906071161618456e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9056091308594,0.0,0.0,0.0001205805820063,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9088134765625,0.0,0.0,0.0005719760083593,282.9441833496094,294.1499938964844,301.4175720214844,297.6993103027344,300.5723571777344,301.4402770996094,282.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201163917779,3.160572603633227e-08,0.0012200848432257,-0.0816041082143783,0.0,1.0,0.0,-0.0204810127615928,60.0,35.008148193359375,0.0,-1.014990544945249e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8995056152344,0.0,0.0,0.0001144215057138,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8977355957031,0.0,0.0,0.0001204916407004,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8961181640625,0.0,0.0,8.899492240743712e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8984680175781,0.0,0.0,0.0001204915170092,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9016418457031,0.0,0.0,0.0005715536535717,282.9331970214844,294.1499938964844,301.38690185546875,297.6710205078125,300.5901794433594,301.4085693359375,282.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.150019622921718e-08,0.0012191827408969,-0.0813302546739578,0.0,1.0,0.0,-0.0204286985099315,60.0,34.77704620361328,0.0,-1.0134899497415972e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8995056152344,0.0,0.0,0.0001144215057138,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8977355957031,0.0,0.0,0.0001204916407004,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8961181640625,0.0,0.0,8.899492240743712e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8984680175781,0.0,0.0,0.0001204915170092,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9016418457031,0.0,0.0,0.0005715536535717,282.9331970214844,294.1499938964844,301.38690185546875,297.6710205078125,300.5901794433594,301.4085693359375,282.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.150019622921718e-08,0.0012191827408969,-0.0813302546739578,0.0,1.0,0.0,-0.0204286985099315,60.0,34.77704620361328,0.0,-1.0134899497415972e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.89599609375,0.0,0.0,0.0001143698827945,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8942565917969,0.0,0.0,0.0001204372820211,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.89263916015625,0.0,0.0,8.895477367332205e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8949584960937,0.0,0.0,0.0001204371656058,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8981018066406,0.0,0.0,0.0005712958518415,282.9278564453125,294.1499938964844,301.3721923828125,297.6574401855469,300.5986633300781,301.39337158203125,282.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186637613922,3.143579974107524e-08,0.0012186323292553,-0.0811631381511688,0.0,1.0,0.0,-0.0203967746347188,60.0,34.662113189697266,0.0,-1.012574841752212e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8925476074219,0.0,0.0,0.0001143130793934,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.89080810546875,0.0,0.0,0.0001203774663736,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8891906738281,0.0,0.0,8.891058678273112e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8915100097656,0.0,0.0,0.0001203773426823,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8946228027344,0.0,0.0,0.0005710121477022,282.9225769042969,294.1499938964844,301.35791015625,297.6442565917969,300.6068725585937,301.3785705566406,282.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180579360574,3.1364940866751574e-08,0.0012180266203358,-0.0809792354702949,0.0,1.0,0.0,-0.0203616488724946,60.0,34.54791259765625,0.0,-1.0115683579670077e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8857421875,0.0,0.0,0.0001141835018643,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.884033203125,0.0,0.0,0.0001202410057885,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8824462890625,0.0,0.0,8.880980021785945e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8847351074219,0.0,0.0,0.0001202408893732,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8877868652344,0.0,0.0,0.0005703649367205,282.9122619628906,294.1499938964844,301.3305358886719,297.6190185546875,300.62261962890625,301.35015869140625,282.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166762026026,3.1203320816075575e-08,0.0012166450032964,-0.0805597677826881,0.0,1.0,0.0,-0.0202815290540456,60.0,34.32170867919922,0.0,-1.0092745128531533e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8857421875,0.0,0.0,0.0001141835018643,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.884033203125,0.0,0.0,0.0001202410057885,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8824462890625,0.0,0.0,8.880980021785945e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8847351074219,0.0,0.0,0.0001202408893732,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8877868652344,0.0,0.0,0.0005703649367205,282.9122619628906,294.1499938964844,301.3305358886719,297.6190185546875,300.62261962890625,301.35015869140625,282.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166762026026,3.1203320816075575e-08,0.0012166450032964,-0.0805597677826881,0.0,1.0,0.0,-0.0202815290540456,60.0,34.32170867919922,0.0,-1.0092745128531533e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.88043212890625,0.0,0.0,0.000114064925583,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8787536621094,0.0,0.0,0.0001201161358039,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.877197265625,0.0,0.0,8.871756290318444e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87945556640625,0.0,0.0,0.0001201160193886,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8824768066406,0.0,0.0,0.0005697726737707,282.9042663574219,294.1499938964844,301.30975341796875,297.599853515625,300.6344909667969,301.3286437988281,282.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154119322076,3.1055439109195504e-08,0.0012153808493167,-0.0801759138703346,0.0,1.0,0.0,-0.0202082209289073,60.0,34.14324951171875,0.0,-1.0071779854570197e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8791198730469,0.0,0.0,0.0001140336025855,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87744140625,0.0,0.0,0.0001200831466121,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8758850097656,0.0,0.0,8.869320299709216e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8781433105469,0.0,0.0,0.0001200830301968,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.88116455078125,0.0,0.0,0.0005696162697859,282.9022827148437,294.1499938964844,301.3047180175781,297.59521484375,300.63739013671875,301.3233947753906,282.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150779366493,3.101637702229709e-08,0.0012150468537583,-0.0800745114684104,0.0,1.0,0.0,-0.0201888550072908,60.0,34.098899841308594,0.0,-1.006624543720136e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8727111816406,0.0,0.0,0.0001138656516559,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,0.0001199062899104,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8695373535156,0.0,0.0,8.856257045408711e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717346191406,0.0,0.0,0.0001199061734951,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.87469482421875,0.0,0.0,0.0005687773809768,282.8926696777344,294.1499938964844,301.2803649902344,297.5727233886719,300.6512451171875,301.29815673828125,282.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132874689996,3.080694810364548e-08,0.0012132566189393,-0.0795308277010917,0.0,1.0,0.0,-0.020085034891963,60.0,33.87965393066406,0.0,-1.0036599462637241e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8727111816406,0.0,0.0,0.0001138656516559,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,0.0001199062899104,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8695373535156,0.0,0.0,8.856257045408711e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717346191406,0.0,0.0,0.0001199061734951,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.87469482421875,0.0,0.0,0.0005687773809768,282.8926696777344,294.1499938964844,301.2803649902344,297.5727233886719,300.6512451171875,301.29815673828125,282.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132874689996,3.080694810364548e-08,0.0012132566189393,-0.0795308277010917,0.0,1.0,0.0,-0.020085034891963,60.0,33.87965393066406,0.0,-1.0036599462637241e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86651611328125,0.0,0.0,0.0001136810315074,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648681640625,0.0,0.0,0.000119711869047,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8633728027344,0.0,0.0,8.841896487865597e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86553955078125,0.0,0.0,0.0001197117526317,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86846923828125,0.0,0.0,0.0005678552552126,282.8834228515625,294.1499938964844,301.25738525390625,297.55157470703125,300.6642761230469,301.2743530273437,282.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113192351534,3.0576735809972895e-08,0.0012112887343391,-0.0789331123232841,0.0,1.0,0.0,-0.0199709124863147,60.0,33.66399002075195,0.0,-1.0004062289681317e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86651611328125,0.0,0.0,0.0001136810315074,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648681640625,0.0,0.0,0.000119711869047,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8633728027344,0.0,0.0,8.841896487865597e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86553955078125,0.0,0.0,0.0001197117526317,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86846923828125,0.0,0.0,0.0005678552552126,282.8834228515625,294.1499938964844,301.25738525390625,297.55157470703125,300.6642761230469,301.2743530273437,282.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113192351534,3.0576735809972895e-08,0.0012112887343391,-0.0789331123232841,0.0,1.0,0.0,-0.0199709124863147,60.0,33.66399002075195,0.0,-1.0004062289681317e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8634948730469,0.0,0.0,0.0001135827042162,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8618469238281,0.0,0.0,0.0001196083248942,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8603820800781,0.0,0.0,8.834248728817329e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8625183105469,0.0,0.0,0.0001196082084788,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8654479980469,0.0,0.0,0.0005673641571775,282.8789367675781,294.1499938964844,301.2464294433594,297.5414428710937,300.6704406738281,301.26300048828125,282.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102709151804,3.045413876634484e-08,0.0012102404143661,-0.0786147713661193,0.0,1.0,0.0,-0.0199101362377405,60.0,33.55763244628906,0.0,-9.986755600266409e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86053466796875,0.0,0.0,0.0001134806298068,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.85888671875,0.0,0.0,0.0001195008298964,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.857421875,0.0,0.0,8.826309203868732e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.85955810546875,0.0,0.0,0.000119500720757,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8624572753906,0.0,0.0,0.0005668543162755,282.8745422363281,294.1499938964844,301.2357482910156,297.5316162109375,300.6763916015625,301.25201416015625,282.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091827811673,3.032686990422917e-08,0.0012091523967683,-0.0782842710614204,0.0,1.0,0.0,-0.0198470428586006,60.0,33.45220184326172,0.0,-9.968805869675634e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
