time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698620,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.854736328125,0.0,0.0,0.0001132669567596,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8531188964844,0.0,0.0,0.0001192758136312,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8516845703125,0.0,0.0,8.809689461486414e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8537902832031,0.0,0.0,0.0001192757044918,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85662841796875,0.0,0.0,0.000565787020605,282.86602783203125,294.1499938964844,301.21539306640625,297.5128173828125,300.6878662109375,301.2308349609375,282.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069052318111,3.0060459010883285e-08,0.001206875196658,-0.0775923654437065,0.0,1.0,0.0,-0.0197149757295846,60.0,33.24349594116211,0.0,-9.931284239428353e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.854736328125,0.0,0.0,0.0001132669567596,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8531188964844,0.0,0.0,0.0001192758136312,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8516845703125,0.0,0.0,8.809689461486414e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8537902832031,0.0,0.0,0.0001192757044918,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85662841796875,0.0,0.0,0.000565787020605,282.86602783203125,294.1499938964844,301.21539306640625,297.5128173828125,300.6878662109375,301.2308349609375,282.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069052318111,3.0060459010883285e-08,0.001206875196658,-0.0775923654437065,0.0,1.0,0.0,-0.0197149757295846,60.0,33.24349594116211,0.0,-9.931284239428353e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8491516113281,0.0,0.0,0.0001130401724367,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475952148437,0.0,0.0,0.0001190370021504,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8461608886719,0.0,0.0,8.792050357442349e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8482360839844,0.0,0.0,0.000119036893011,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8510437011719,0.0,0.0,0.0005646542995236,282.8578796386719,294.1499938964844,301.1961975097656,297.4951171875,300.6986083984375,301.2109069824219,282.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044878676533,2.9777718069112783e-08,0.0012044580653309,-0.0768579244613647,0.0,1.0,0.0,-0.019574811682105,60.0,33.03822326660156,0.0,-9.89154003150361e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8491516113281,0.0,0.0,0.0001130401724367,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475952148437,0.0,0.0,0.0001190370021504,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8461608886719,0.0,0.0,8.792050357442349e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8482360839844,0.0,0.0,0.000119036893011,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8510437011719,0.0,0.0,0.0005646542995236,282.8578796386719,294.1499938964844,301.1961975097656,297.4951171875,300.6986083984375,301.2109069824219,282.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044878676533,2.9777718069112783e-08,0.0012044580653309,-0.0768579244613647,0.0,1.0,0.0,-0.019574811682105,60.0,33.03822326660156,0.0,-9.89154003150361e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.84381103515625,0.0,0.0,0.0001128012881963,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8422546386719,0.0,0.0,0.0001187854431918,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8408508300781,0.0,0.0,8.773469744483009e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8428955078125,0.0,0.0,0.0001187853340525,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8456420898437,0.0,0.0,0.0005634611006826,282.85009765625,294.1499938964844,301.1781005859375,297.4784240722656,300.70867919921875,301.1921691894531,282.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201941515319,2.947990118684629e-08,0.0012019120622426,-0.0760841965675354,0.0,1.0,0.0,-0.0194271747022867,60.0,32.8363037109375,0.0,-9.849762250269124e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.84381103515625,0.0,0.0,0.0001128012881963,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8422546386719,0.0,0.0,0.0001187854431918,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8408508300781,0.0,0.0,8.773469744483009e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8428955078125,0.0,0.0,0.0001187853340525,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8456420898437,0.0,0.0,0.0005634611006826,282.85009765625,294.1499938964844,301.1781005859375,297.4784240722656,300.70867919921875,301.1921691894531,282.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201941515319,2.947990118684629e-08,0.0012019120622426,-0.0760841965675354,0.0,1.0,0.0,-0.0194271747022867,60.0,32.8363037109375,0.0,-9.849762250269124e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83868408203125,0.0,0.0,0.0001125508279073,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.837158203125,0.0,0.0,0.0001185216824524,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8357849121094,0.0,0.0,8.753989095566794e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377990722656,0.0,0.0,0.000118521580589,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.84051513671875,0.0,0.0,0.0005622100434266,282.8427124023437,294.1499938964844,301.1610717773437,297.46270751953125,300.71807861328125,301.174560546875,282.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992718791589,2.9167653181616515e-08,0.0011992426589131,-0.0752728283405304,0.0,1.0,0.0,-0.0192723833024501,60.0,32.63774871826172,0.0,-9.806054634964313e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83868408203125,0.0,0.0,0.0001125508279073,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.837158203125,0.0,0.0,0.0001185216824524,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8357849121094,0.0,0.0,8.753989095566794e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8377990722656,0.0,0.0,0.000118521580589,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.84051513671875,0.0,0.0,0.0005622100434266,282.8427124023437,294.1499938964844,301.1610717773437,297.46270751953125,300.71807861328125,301.174560546875,282.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992718791589,2.9167653181616515e-08,0.0011992426589131,-0.0752728283405304,0.0,1.0,0.0,-0.0192723833024501,60.0,32.63774871826172,0.0,-9.806054634964313e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8362731933594,0.0,0.0,0.0001124198679463,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8347473144531,0.0,0.0,0.0001183837812277,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8333740234375,0.0,0.0,8.743802754906937e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8353881835937,0.0,0.0,0.0001183836793643,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.83807373046875,0.0,0.0,0.0005615559639409,282.8392333984375,294.1499938964844,301.15289306640625,297.4552001953125,300.72247314453125,301.166259765625,282.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978757102042,2.90043953299346e-08,0.0011978466063737,-0.0748485475778579,0.0,1.0,0.0,-0.0191914495080709,60.0,32.53999328613281,0.0,-9.783241239347262e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8338928222656,0.0,0.0,0.0001122862013289,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8323669433594,0.0,0.0,0.0001182430205517,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8309936523437,0.0,0.0,8.733406866667792e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8330078125,0.0,0.0,0.0001182429186883,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8356628417969,0.0,0.0,0.0005608883220702,282.8358154296875,294.1499938964844,301.1449890136719,297.4478759765625,300.72674560546875,301.1581420898437,282.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964499717578,2.883776417661465e-08,0.001196421100758,-0.0744154676795005,0.0,1.0,0.0,-0.0191088393330574,60.0,32.44258117675781,0.0,-9.759983754520365e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8291931152344,0.0,0.0,0.0001120073357014,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82769775390625,0.0,0.0,0.0001179493556264,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82635498046875,0.0,0.0,8.711715781828389e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82830810546875,0.0,0.0,0.000117949253763,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8309631347656,0.0,0.0,0.0005594953545369,282.8291015625,294.1499938964844,301.1297912597656,297.43389892578125,300.7351379394531,301.14227294921875,283.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934811482205,2.8490127590430347e-08,0.001193452742882,-0.0735118016600608,0.0,1.0,0.0,-0.0189365223050117,60.0,32.24698257446289,0.0,-9.711551030022748e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8291931152344,0.0,0.0,0.0001120073357014,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82769775390625,0.0,0.0,0.0001179493556264,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.82635498046875,0.0,0.0,8.711715781828389e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82830810546875,0.0,0.0,0.000117949253763,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8309631347656,0.0,0.0,0.0005594953545369,282.8291015625,294.1499938964844,301.1297912597656,297.43389892578125,300.7351379394531,301.14227294921875,283.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934811482205,2.8490127590430347e-08,0.001193452742882,-0.0735118016600608,0.0,1.0,0.0,-0.0189365223050117,60.0,32.24698257446289,0.0,-9.711551030022748e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82525634765625,0.0,0.0,0.0001117333958973,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.82379150390625,0.0,0.0,0.0001176608784589,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82244873046875,0.0,0.0,8.690408867551014e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82440185546875,0.0,0.0,0.0001176607765955,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8269958496094,0.0,0.0,0.0005581270670518,282.82354736328125,294.1499938964844,301.1171264648437,297.4222106933594,300.7420654296875,301.1291198730469,283.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905605206266,2.814864608069456e-08,0.0011905323481187,-0.0726239681243896,0.0,1.0,0.0,-0.0187672320753335,60.0,32.07403945922852,0.0,-9.664093170158597e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.82470703125,0.0,0.0,0.0001116959319915,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8232421875,0.0,0.0,0.0001176214282168,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8219299316406,0.0,0.0,8.687495574122295e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8238525390625,0.0,0.0,0.0001176213336293,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8264465332031,0.0,0.0,0.0005579399294219,282.8227844238281,294.1499938964844,301.1154479980469,297.420654296875,300.7430114746094,301.1273498535156,283.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901619145646,2.8101950988457247e-08,0.0011901338584721,-0.0725025460124015,0.0,1.0,0.0,-0.0187440868467092,60.0,32.05045318603516,0.0,-9.657612309865726e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8204650878906,0.0,0.0,0.0001113510443246,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81903076171875,0.0,0.0,0.0001172582415165,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177185058594,0.0,0.0,8.660669845994562e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8196105957031,0.0,0.0,0.000117258146929,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8221740722656,0.0,0.0,0.0005562172154895,282.8167724609375,294.1499938964844,301.1018371582031,297.4081115722656,300.7504577636719,301.1132507324219,283.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864876141771,2.7672044211612973e-08,0.0011864599073305,-0.0713845491409301,0.0,1.0,0.0,-0.0185309760272502,60.0,31.851253509521484,0.0,-9.5980503544979e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8204650878906,0.0,0.0,0.0001113510443246,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81903076171875,0.0,0.0,0.0001172582415165,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177185058594,0.0,0.0,8.660669845994562e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8196105957031,0.0,0.0,0.000117258146929,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8221740722656,0.0,0.0,0.0005562172154895,282.8167724609375,294.1499938964844,301.1018371582031,297.4081115722656,300.7504577636719,301.1132507324219,283.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864876141771,2.7672044211612973e-08,0.0011864599073305,-0.0713845491409301,0.0,1.0,0.0,-0.0185309760272502,60.0,31.851253509521484,0.0,-9.5980503544979e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8164367675781,0.0,0.0,0.0001109735894715,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,0.000116860755952,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.813720703125,0.0,0.0,8.631312084617093e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81561279296875,0.0,0.0,0.0001168606613646,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.818115234375,0.0,0.0,0.0005543318111449,282.8111572265625,294.1499938964844,301.0888977050781,297.39617919921875,300.75738525390625,301.0999450683594,283.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182465115562,2.7201556562772573e-08,0.0011824378743767,-0.0701607093214988,0.0,1.0,0.0,-0.0182977393269538,60.0,31.648855209350582,0.0,-9.533076195111789e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8164367675781,0.0,0.0,0.0001109735894715,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81500244140625,0.0,0.0,0.000116860755952,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.813720703125,0.0,0.0,8.631312084617093e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81561279296875,0.0,0.0,0.0001168606613646,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.818115234375,0.0,0.0,0.0005543318111449,282.8111572265625,294.1499938964844,301.0888977050781,297.39617919921875,300.75738525390625,301.0999450683594,283.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182465115562,2.7201556562772573e-08,0.0011824378743767,-0.0701607093214988,0.0,1.0,0.0,-0.0182977393269538,60.0,31.648855209350582,0.0,-9.533076195111789e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8144836425781,0.0,0.0,0.0001107753923861,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8130798339844,0.0,0.0,0.0001166520451079,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117980957031,0.0,0.0,8.615896513219923e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81365966796875,0.0,0.0,0.0001166519505204,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.816162109375,0.0,0.0,0.0005533418152481,282.8084411621094,294.1499938964844,301.0826721191406,297.39044189453125,300.7607421875,301.0934753417969,283.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803499655798,2.695451328804665e-08,0.0011803229572251,-0.0695179775357246,0.0,1.0,0.0,-0.0181752573698759,60.0,31.54654884338379,0.0,-9.49904830349624e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8125915527344,0.0,0.0,0.000110570785182,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81121826171875,0.0,0.0,0.000116436582175,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8099365234375,0.0,0.0,8.59998181113042e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117980957031,0.0,0.0,0.0001164364875876,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.81427001953125,0.0,0.0,0.0005523198051378,282.8058166503906,294.1499938964844,301.0765991210937,297.38482666015625,300.76397705078125,301.08721923828125,283.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178169157356,2.6699485289327644e-08,0.0011781424982473,-0.068854384124279,0.0,1.0,0.0,-0.0180488303303718,60.0,31.44344520568848,0.0,-9.463984440571949e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8090209960937,0.0,0.0,0.0001101509333238,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8076477050781,0.0,0.0,0.0001159944586106,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.806396484375,0.0,0.0,8.567326585762203e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8082275390625,0.0,0.0,0.0001159943640232,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106689453125,0.0,0.0,0.0005502226413227,282.8008728027344,294.1499938964844,301.0648193359375,297.3739624023437,300.7701110839844,301.0751647949219,283.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736979940906,2.6176181222581363e-08,0.0011736718006432,-0.0674924328923225,0.0,1.0,0.0,-0.0177894253283739,60.0,31.236690521240234,0.0,-9.392236677285837e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8090209960937,0.0,0.0,0.0001101509333238,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8076477050781,0.0,0.0,0.0001159944586106,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.806396484375,0.0,0.0,8.567326585762203e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8082275390625,0.0,0.0,0.0001159943640232,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8106689453125,0.0,0.0,0.0005502226413227,282.8008728027344,294.1499938964844,301.0648193359375,297.3739624023437,300.7701110839844,301.0751647949219,283.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736979940906,2.6176181222581363e-08,0.0011736718006432,-0.0674924328923225,0.0,1.0,0.0,-0.0177894253283739,60.0,31.236690521240234,0.0,-9.392236677285837e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056335449219,0.0,0.0,0.0001097225322155,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8042907714844,0.0,0.0,0.0001155433274107,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030700683594,0.0,0.0,8.534005610272288e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8048400878906,0.0,0.0,0.0001155432328232,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8072814941406,0.0,0.0,0.0005480827530846,282.7962646484375,294.1499938964844,301.0534973144531,297.363525390625,300.77587890625,301.0635681152344,283.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691318359225,2.5642219014798684e-08,0.0011691062245517,-0.0661023780703544,0.0,1.0,0.0,-0.0175247192382812,60.0,31.02976417541504,0.0,-9.319309413058364e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056335449219,0.0,0.0,0.0001097225322155,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8042907714844,0.0,0.0,0.0001155433274107,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030700683594,0.0,0.0,8.534005610272288e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8048400878906,0.0,0.0,0.0001155432328232,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8072814941406,0.0,0.0,0.0005480827530846,282.7962646484375,294.1499938964844,301.0534973144531,297.363525390625,300.77587890625,301.0635681152344,283.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691318359225,2.5642219014798684e-08,0.0011691062245517,-0.0661023780703544,0.0,1.0,0.0,-0.0175247192382812,60.0,31.02976417541504,0.0,-9.319309413058364e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.802490234375,0.0,0.0,0.0001093004757422,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8011474609375,0.0,0.0,0.0001150988755398,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7999267578125,0.0,0.0,8.501178672304377e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8016967773437,0.0,0.0,0.0001150987809523,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040771484375,0.0,0.0,0.0005459745880216,282.7919616699219,294.1499938964844,301.0425720214844,297.3534240722656,300.78131103515625,301.05242919921875,283.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646337807178,2.5116172253092373e-08,0.0011646087514236,-0.064732551574707,0.0,1.0,0.0,-0.017263937741518,60.0,30.82527542114257,0.0,-9.247739995998928e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.802490234375,0.0,0.0,0.0001093004757422,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8011474609375,0.0,0.0,0.0001150988755398,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7999267578125,0.0,0.0,8.501178672304377e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8016967773437,0.0,0.0,0.0001150987809523,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8040771484375,0.0,0.0,0.0005459745880216,282.7919616699219,294.1499938964844,301.0425720214844,297.3534240722656,300.78131103515625,301.05242919921875,283.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646337807178,2.5116172253092373e-08,0.0011646087514236,-0.064732551574707,0.0,1.0,0.0,-0.017263937741518,60.0,30.82527542114257,0.0,-9.247739995998928e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7995300292969,0.0,0.0,0.0001088976277969,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7982177734375,0.0,0.0,0.0001146746508311,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7970275878906,0.0,0.0,8.469845488434657e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7987670898437,0.0,0.0,0.0001146745635196,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8011169433594,0.0,0.0,0.0005439623491838,282.7879943847656,294.1499938964844,301.0319519042969,297.3436584472656,300.7864074707031,301.0416564941406,283.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603401508182,2.4614070781581177e-08,0.0011603155871853,-0.0634247511625289,0.0,1.0,0.0,-0.0170150268822908,60.0,30.626298904418945,0.0,-9.179686344396033e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7995300292969,0.0,0.0,0.0001088976277969,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7982177734375,0.0,0.0,0.0001146746508311,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7970275878906,0.0,0.0,8.469845488434657e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7987670898437,0.0,0.0,0.0001146745635196,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8011169433594,0.0,0.0,0.0005439623491838,282.7879943847656,294.1499938964844,301.0319519042969,297.3436584472656,300.7864074707031,301.0416564941406,283.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603401508182,2.4614070781581177e-08,0.0011603155871853,-0.0634247511625289,0.0,1.0,0.0,-0.0170150268822908,60.0,30.626298904418945,0.0,-9.179686344396033e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7981872558594,0.0,0.0,0.0001087126292986,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.796875,0.0,0.0,0.000114479837066,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7956848144531,0.0,0.0,8.455456554656848e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79742431640625,0.0,0.0,0.0001144797570304,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7997436523437,0.0,0.0,0.0005430383025668,282.7861633300781,294.1499938964844,301.0267333984375,297.3388671875,300.78875732421875,301.03643798828125,283.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583655141294,2.4383490782042827e-08,0.0011583410669118,-0.0628240630030632,0.0,1.0,0.0,-0.0169007033109664,60.0,30.531152725219727,0.0,-9.14851767674918e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7969055175781,0.0,0.0,0.0001085400581359,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.79559326171875,0.0,0.0,0.0001142981054726,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7944030761719,0.0,0.0,8.442033868050203e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.796142578125,0.0,0.0,0.0001142980181612,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7984619140625,0.0,0.0,0.0005421762471087,282.78448486328125,294.1499938964844,301.0216064453125,297.3341064453125,300.791015625,301.0312805175781,283.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565280146896,2.4168393508716693e-08,0.0011565038003027,-0.062263648957014,0.0,1.0,0.0,-0.0167940817773342,60.0,30.439672470092773,0.0,-9.119489874365173e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79443359375,0.0,0.0,0.0001082167873391,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79315185546875,0.0,0.0,0.0001139576852438,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7919921875,0.0,0.0,8.416889613727108e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.793701171875,0.0,0.0,0.0001139575979323,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79595947265625,0.0,0.0,0.0005405615083873,282.78125,294.1499938964844,301.01141357421875,297.32470703125,300.7953796386719,301.0210266113281,283.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530824704095,2.3765466039549213e-08,0.0011530587216839,-0.0612137094140052,0.0,1.0,0.0,-0.0165943335741758,60.0,30.26245880126953,0.0,-9.065237804861681e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79443359375,0.0,0.0,0.0001082167873391,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79315185546875,0.0,0.0,0.0001139576852438,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7919921875,0.0,0.0,8.416889613727108e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.793701171875,0.0,0.0,0.0001139575979323,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79595947265625,0.0,0.0,0.0005405615083873,282.78125,294.1499938964844,301.01141357421875,297.32470703125,300.7953796386719,301.0210266113281,283.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530824704095,2.3765466039549213e-08,0.0011530587216839,-0.0612137094140052,0.0,1.0,0.0,-0.0165943335741758,60.0,30.26245880126953,0.0,-9.065237804861681e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79229736328125,0.0,0.0,0.0001079538778867,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7910461425781,0.0,0.0,0.0001136808277806,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7898864746094,0.0,0.0,8.396440534852445e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79156494140625,0.0,0.0,0.0001136807404691,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7938232421875,0.0,0.0,0.0005392482853494,282.7784729003906,294.1499938964844,301.0017395019531,297.3157958984375,300.7992248535156,301.0113220214844,283.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502811685204,2.343776550617349e-08,0.0011502576526254,-0.0603596456348896,0.0,1.0,0.0,-0.0164318848401308,60.0,30.104570388793945,0.0,-9.021233182693322e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.792236328125,0.0,0.0,0.0001079451540135,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909545898437,0.0,0.0,0.0001136716382461,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.789794921875,0.0,0.0,8.395762415602803e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7914733886719,0.0,0.0,0.0001136715582106,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7937316894531,0.0,0.0,0.0005392046878114,282.7783508300781,294.1499938964844,301.0013427734375,297.3154296875,300.79937744140625,301.01092529296875,283.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501881526783,2.3426890649602683e-08,0.0011501646367833,-0.0603313036262989,0.0,1.0,0.0,-0.0164264924824237,60.0,30.098527908325195,0.0,-9.019775148999545e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79022216796875,0.0,0.0,0.0001077323759091,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,282.7889709472656,0.0,0.0,0.0001134475678554,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.787841796875,0.0,0.0,8.379212522413582e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894897460937,0.0,0.0,0.0001134474878199,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7917175292969,0.0,0.0,0.0005381418741308,282.7758178710937,294.1499938964844,300.9913024902344,297.30615234375,300.8030700683594,301.0008850097656,283.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479206150397,2.3161661033554992e-08,0.0011478974483907,-0.0596399568021297,0.0,1.0,0.0,-0.0162950102239847,60.0,29.94942855834961,0.0,-8.98424090678418e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79022216796875,0.0,0.0,0.0001077323759091,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,282.7889709472656,0.0,0.0,0.0001134475678554,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.787841796875,0.0,0.0,8.379212522413582e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894897460937,0.0,0.0,0.0001134474878199,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7917175292969,0.0,0.0,0.0005381418741308,282.7758178710937,294.1499938964844,300.9913024902344,297.30615234375,300.8030700683594,301.0008850097656,283.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479206150397,2.3161661033554992e-08,0.0011478974483907,-0.0596399568021297,0.0,1.0,0.0,-0.0162950102239847,60.0,29.94942855834961,0.0,-8.98424090678418e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884521484375,0.0,0.0,0.0001075875261449,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872314453125,0.0,0.0,0.00011329503468,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7861022949219,0.0,0.0,8.367945702048019e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877197265625,0.0,0.0,0.0001132949546445,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7899169921875,0.0,0.0,0.0005374184111133,282.7735900878906,294.1499938964844,300.981201171875,297.2968444824219,300.8064880371094,300.9908142089844,283.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146376831457,2.298108192633208e-08,0.0011463537812232,-0.0591692104935646,0.0,1.0,0.0,-0.0162054933607578,60.0,29.816829681396484,0.0,-8.960087427567488e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884521484375,0.0,0.0,0.0001075875261449,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872314453125,0.0,0.0,0.00011329503468,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7861022949219,0.0,0.0,8.367945702048019e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877197265625,0.0,0.0,0.0001132949546445,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7899169921875,0.0,0.0,0.0005374184111133,282.7735900878906,294.1499938964844,300.981201171875,297.2968444824219,300.8064880371094,300.9908142089844,283.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146376831457,2.298108192633208e-08,0.0011463537812232,-0.0591692104935646,0.0,1.0,0.0,-0.0162054933607578,60.0,29.816829681396484,0.0,-8.960087427567488e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.78759765625,0.0,0.0,0.0001075181935448,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.786376953125,0.0,0.0,0.0001132220277213,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7852783203125,0.0,0.0,8.362553489860147e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7868957519531,0.0,0.0,0.0001132219476858,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7890625,0.0,0.0,0.0005370721337385,282.77252197265625,294.1499938964844,300.97613525390625,297.29217529296875,300.8081359863281,300.9857788085937,283.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456389911472,2.28946550606679e-08,0.0011456161737442,-0.0589438900351524,0.0,1.0,0.0,-0.0161626543849706,60.0,29.752466201782227,0.0,-8.948538976483179e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
