time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700960,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7867431640625,0.0,0.0,0.0001074829924618,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7855529785156,0.0,0.0,0.0001131849567173,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7844543457031,0.0,0.0,8.35981554700993e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7860412597656,0.0,0.0,0.0001131848766817,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882080078125,0.0,0.0,0.0005368962883949,282.771484375,294.1499938964844,300.97100830078125,297.2874450683594,300.8097839355469,300.98077392578125,283.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452618055045,2.2850748848668445e-08,0.0011452388716861,-0.0588294230401515,0.0,1.0,0.0,-0.016140878200531,60.0,29.69087600708008,0.0,-8.94267486728495e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7852478027344,0.0,0.0,0.0001074872125172,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,0.0001131893950514,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829895019531,0.0,0.0,8.360142965102568e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845458984375,0.0,0.0,0.0001131893150159,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78668212890625,0.0,0.0,0.0005369174177758,282.7696533203125,294.1499938964844,300.96063232421875,297.27789306640625,300.81280517578125,300.9705505371094,283.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453034821897,2.2855930481568976e-08,0.0011452806647866,-0.0588429383933544,0.0,1.0,0.0,-0.0161434356123209,60.0,29.58906936645508,0.0,-8.943367646452317e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7852478027344,0.0,0.0,0.0001074872125172,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,0.0001131893950514,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829895019531,0.0,0.0,8.360142965102568e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845458984375,0.0,0.0,0.0001131893150159,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78668212890625,0.0,0.0,0.0005369174177758,282.7696533203125,294.1499938964844,300.96063232421875,297.27789306640625,300.81280517578125,300.9705505371094,283.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453034821897,2.2855930481568976e-08,0.0011452806647866,-0.0588429383933544,0.0,1.0,0.0,-0.0161434356123209,60.0,29.58906936645508,0.0,-8.943367646452317e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840881347656,0.0,0.0,0.0001076006446965,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829284667969,0.0,0.0,0.0001133088444476,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,8.368965063709766e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834167480469,0.0,0.0,0.000113308764412,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854919433594,0.0,0.0,0.0005374840693548,282.7683410644531,294.1499938964844,300.95001220703125,297.2680969238281,300.8153686523437,300.9601745605469,283.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465116403996,2.2997209470077e-08,0.0011464887065812,-0.059211254119873,0.0,1.0,0.0,-0.0162134710699319,60.0,29.518817901611328,0.0,-8.962243214227784e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840881347656,0.0,0.0,0.0001076006446965,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829284667969,0.0,0.0,0.0001133088444476,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,8.368965063709766e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834167480469,0.0,0.0,0.000113308764412,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854919433594,0.0,0.0,0.0005374840693548,282.7683410644531,294.1499938964844,300.95001220703125,297.2680969238281,300.8153686523437,300.9601745605469,283.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465116403996,2.2997209470077e-08,0.0011464887065812,-0.059211254119873,0.0,1.0,0.0,-0.0162134710699319,60.0,29.518817901611328,0.0,-8.962243214227784e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7831726074219,0.0,0.0,0.0001077421984518,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7820129394531,0.0,0.0,0.0001134579069912,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809753417969,0.0,0.0,8.379975042771548e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825012207031,0.0,0.0,0.0001134578269557,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845764160156,0.0,0.0,0.0005381912342272,282.767333984375,294.1499938964844,300.9402770996094,297.2591247558594,300.8177490234375,300.95098876953125,283.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480203829705,2.3173535979026383e-08,0.0011479972163215,-0.0596709139645099,0.0,1.0,0.0,-0.0163008887320756,60.0,29.46286392211914,0.0,-8.985830390884075e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7831726074219,0.0,0.0,0.0001077421984518,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7820129394531,0.0,0.0,0.0001134579069912,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809753417969,0.0,0.0,8.379975042771548e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825012207031,0.0,0.0,0.0001134578269557,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845764160156,0.0,0.0,0.0005381912342272,282.767333984375,294.1499938964844,300.9402770996094,297.2591247558594,300.8177490234375,300.95098876953125,283.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480203829705,2.3173535979026383e-08,0.0011479972163215,-0.0596709139645099,0.0,1.0,0.0,-0.0163008887320756,60.0,29.46286392211914,0.0,-8.985830390884075e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7824401855469,0.0,0.0,0.0001079141147783,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812805175781,0.0,0.0,0.0001136389400926,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802429199219,0.0,0.0,8.393346070079133e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7817687988281,0.0,0.0,0.0001136388600571,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7837829589844,0.0,0.0,0.0005390500300563,282.7666015625,294.1499938964844,300.9326477050781,297.2520751953125,300.82000732421875,300.9423522949219,283.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149850548245,2.3387697112298162e-08,0.0011498271487653,-0.0602291449904441,0.0,1.0,0.0,-0.0164070501923561,60.0,29.41771507263184,0.0,-9.014519974925861e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7824401855469,0.0,0.0,0.0001079141147783,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812805175781,0.0,0.0,0.0001136389400926,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802429199219,0.0,0.0,8.393346070079133e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7817687988281,0.0,0.0,0.0001136388600571,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7837829589844,0.0,0.0,0.0005390500300563,282.7666015625,294.1499938964844,300.9326477050781,297.2520751953125,300.82000732421875,300.9423522949219,283.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149850548245,2.3387697112298162e-08,0.0011498271487653,-0.0602291449904441,0.0,1.0,0.0,-0.0164070501923561,60.0,29.41771507263184,0.0,-9.014519974925861e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78204345703125,0.0,0.0,0.0001080058355,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809143066406,0.0,0.0,0.000113735521154,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7798767089844,0.0,0.0,8.400479418924078e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7814025878906,0.0,0.0,0.0001137354411184,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834167480469,0.0,0.0,0.0005395081825554,282.7662048339844,294.1499938964844,300.9295349121094,297.24920654296875,300.82110595703125,300.9380798339844,283.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508290190249,2.3501954160565226e-08,0.0011508056195452,-0.0605269484221935,0.0,1.0,0.0,-0.0164637006819248,60.0,29.396928787231445,0.0,-9.029844250108e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78179931640625,0.0,0.0,0.0001081100126612,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7806701660156,0.0,0.0,0.0001138452280429,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7796325683594,0.0,0.0,8.408581925323233e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7811279296875,0.0,0.0,0.0001138451552833,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7831420898437,0.0,0.0,0.0005400286172516,282.7659912109375,294.1499938964844,300.9268798828125,297.24676513671875,300.8221130371094,300.93475341796875,283.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519379913806,2.363174544939284e-08,0.0011519143590703,-0.060865219682455,0.0,1.0,0.0,-0.0165280383080244,60.0,29.383018493652344,0.0,-9.047268889617045e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78131103515625,0.0,0.0,0.000108322550659,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802124023437,0.0,0.0,0.0001140690364991,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7791748046875,0.0,0.0,8.425112173426896e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7806701660156,0.0,0.0,0.0001140689637395,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826538085937,0.0,0.0,0.0005410903249867,282.7656555175781,294.1499938964844,300.9228820800781,297.2431030273437,300.8241577148437,300.92852783203125,283.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154200406745,2.389652387080332e-08,0.0011541764251887,-0.0615552403032779,0.0,1.0,0.0,-0.0166592895984649,60.0,29.357786178588867,0.0,-9.082866370135889e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78131103515625,0.0,0.0,0.000108322550659,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802124023437,0.0,0.0,0.0001140690364991,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7791748046875,0.0,0.0,8.425112173426896e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7806701660156,0.0,0.0,0.0001140689637395,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826538085937,0.0,0.0,0.0005410903249867,282.7656555175781,294.1499938964844,300.9228820800781,297.2431030273437,300.8241577148437,300.92852783203125,283.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154200406745,2.389652387080332e-08,0.0011541764251887,-0.0615552403032779,0.0,1.0,0.0,-0.0166592895984649,60.0,29.357786178588867,0.0,-9.082866370135889e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7811889648437,0.0,0.0,0.0001085619078367,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.78009033203125,0.0,0.0,0.0001143210902228,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7790832519531,0.0,0.0,8.443728438578546e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7805480957031,0.0,0.0,0.0001143210174632,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825012207031,0.0,0.0,0.0005422860267572,282.7657775878906,294.1499938964844,300.9205017089844,297.24090576171875,300.8260803222656,300.9253234863281,283.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567510664463,2.419472977521764e-08,0.0011567268520593,-0.062332272529602,0.0,1.0,0.0,-0.0168071258813142,60.0,29.34907341003418,0.0,-9.123041877501237e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7811889648437,0.0,0.0,0.0001085619078367,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.78009033203125,0.0,0.0,0.0001143210902228,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7790832519531,0.0,0.0,8.443728438578546e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7805480957031,0.0,0.0,0.0001143210174632,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825012207031,0.0,0.0,0.0005422860267572,282.7657775878906,294.1499938964844,300.9205017089844,297.24090576171875,300.8260803222656,300.9253234863281,283.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567510664463,2.419472977521764e-08,0.0011567268520593,-0.062332272529602,0.0,1.0,0.0,-0.0168071258813142,60.0,29.34907341003418,0.0,-9.123041877501237e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812805175781,0.0,0.0,0.0001088018107111,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7801818847656,0.0,0.0,0.0001145737187471,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7792053222656,0.0,0.0,8.46238763188012e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7806396484375,0.0,0.0,0.0001145736459875,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825622558594,0.0,0.0,0.00054348440608,282.7662048339844,294.1499938964844,300.9195861816406,297.24005126953125,300.8279724121094,300.9230651855469,283.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.4493617800658285e-08,0.0011592812370508,-0.0631109699606895,0.0,1.0,0.0,-0.0169552899897098,60.0,29.34589385986328,0.0,-9.163397862721469e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812805175781,0.0,0.0,0.0001088018107111,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7801818847656,0.0,0.0,0.0001145737187471,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7792053222656,0.0,0.0,8.46238763188012e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7806396484375,0.0,0.0,0.0001145736459875,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825622558594,0.0,0.0,0.00054348440608,282.7662048339844,294.1499938964844,300.9195861816406,297.24005126953125,300.8279724121094,300.9230651855469,283.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.4493617800658285e-08,0.0011592812370508,-0.0631109699606895,0.0,1.0,0.0,-0.0169552899897098,60.0,29.34589385986328,0.0,-9.163397862721469e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7815856933594,0.0,0.0,0.0001090518126147,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7805480957031,0.0,0.0,0.0001148369774455,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7795715332031,0.0,0.0,8.481831901008263e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809753417969,0.0,0.0,0.0001148369046859,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7828674316406,0.0,0.0,0.0005447332514449,282.7669677734375,294.1499938964844,300.91998291015625,297.2403869628906,300.829833984375,300.9225158691406,283.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619694996625,2.4805089537949243e-08,0.0011619447031989,-0.0639223307371139,0.0,1.0,0.0,-0.0171097014099359,60.0,29.351348876953125,0.0,-9.205547257806757e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7815856933594,0.0,0.0,0.0001090518126147,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7805480957031,0.0,0.0,0.0001148369774455,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7795715332031,0.0,0.0,8.481831901008263e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7809753417969,0.0,0.0,0.0001148369046859,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7828674316406,0.0,0.0,0.0005447332514449,282.7669677734375,294.1499938964844,300.91998291015625,297.2403869628906,300.829833984375,300.9225158691406,283.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619694996625,2.4805089537949243e-08,0.0011619447031989,-0.0639223307371139,0.0,1.0,0.0,-0.0171097014099359,60.0,29.351348876953125,0.0,-9.205547257806757e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,0.0001091773519874,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78082275390625,0.0,0.0,0.0001149691743194,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7798767089844,0.0,0.0,8.491595508530736e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812805175781,0.0,0.0,0.0001149691015598,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7831420898437,0.0,0.0,0.0005453603807836,282.7675170898437,294.1499938964844,300.9206237792969,297.2409973144531,300.8307800292969,300.9228820800781,283.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633069952949,2.49614959813016e-08,0.0011632820824161,-0.0643297135829925,0.0,1.0,0.0,-0.0171872377395629,60.0,29.35647392272949,0.0,-9.226749142499102e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821960449219,0.0,0.0,0.0001093034588848,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7811584472656,0.0,0.0,0.0001151019678218,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802124023437,0.0,0.0,8.501404226990417e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7815856933594,0.0,0.0,0.0001151019023382,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834777832031,0.0,0.0,0.00054599030409,282.76812744140625,294.1499938964844,300.9215393066406,297.2418212890625,300.83172607421875,300.9234313964844,283.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646501952782,2.5118616520103387e-08,0.0011646250495687,-0.0647389218211174,0.0,1.0,0.0,-0.0172651279717683,60.0,29.362218856811523,0.0,-9.248072529999265e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.78289794921875,0.0,0.0,0.0001095550833269,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,0.0001153669363702,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.78094482421875,0.0,0.0,8.520974370185286e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7823181152344,0.0,0.0,0.0001153668708866,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7841491699219,0.0,0.0,0.0005472472985275,282.7694091796875,294.1499938964844,300.9241027832031,297.24420166015625,300.8336486816406,300.9247741699219,283.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673310073092,2.5432113304191265e-08,0.001167305628769,-0.0655553117394447,0.0,1.0,0.0,-0.0174205414950847,60.0,29.37452507019043,0.0,-9.29069159383289e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.78289794921875,0.0,0.0,0.0001095550833269,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818603515625,0.0,0.0,0.0001153669363702,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.78094482421875,0.0,0.0,8.520974370185286e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7823181152344,0.0,0.0,0.0001153668708866,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7841491699219,0.0,0.0,0.0005472472985275,282.7694091796875,294.1499938964844,300.9241027832031,297.24420166015625,300.8336486816406,300.9247741699219,283.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673310073092,2.5432113304191265e-08,0.001167305628769,-0.0655553117394447,0.0,1.0,0.0,-0.0174205414950847,60.0,29.37452507019043,0.0,-9.29069159383289e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7838439941406,0.0,0.0,0.0001098001230275,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7828063964844,0.0,0.0,0.000115624978207,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,8.540033013559878e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,0.0001156249127234,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7850341796875,0.0,0.0,0.0005484713474288,282.7709655761719,294.1499938964844,300.9275207519531,297.24737548828125,300.8356018066406,300.9271850585937,283.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699415044859,2.5737413977822143e-08,0.0011699157766997,-0.0663502216339111,0.0,1.0,0.0,-0.0175718888640403,60.0,29.389419555664062,0.0,-9.332290318297964e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7838439941406,0.0,0.0,0.0001098001230275,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7828063964844,0.0,0.0,0.000115624978207,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7818908691406,0.0,0.0,8.540033013559878e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,0.0001156249127234,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7850341796875,0.0,0.0,0.0005484713474288,282.7709655761719,294.1499938964844,300.9275207519531,297.24737548828125,300.8356018066406,300.9271850585937,283.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699415044859,2.5737413977822143e-08,0.0011699157766997,-0.0663502216339111,0.0,1.0,0.0,-0.0175718888640403,60.0,29.389419555664062,0.0,-9.332290318297964e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78485107421875,0.0,0.0,0.0001100407098419,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7838439941406,0.0,0.0,0.0001158783197752,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829284667969,0.0,0.0,8.558744593756273e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7842712402344,0.0,0.0,0.0001158782542916,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7860717773437,0.0,0.0,0.0005496731610037,282.7726745605469,294.1499938964844,300.93170166015625,297.2511901855469,300.8376159667969,300.9300842285156,283.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725050862878,2.6037154654545706e-08,0.0011724790092557,-0.0671305507421493,0.0,1.0,0.0,-0.0177204832434654,60.0,29.40509986877441,0.0,-9.373221843134161e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78485107421875,0.0,0.0,0.0001100407098419,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7838439941406,0.0,0.0,0.0001158783197752,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829284667969,0.0,0.0,8.558744593756273e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7842712402344,0.0,0.0,0.0001158782542916,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7860717773437,0.0,0.0,0.0005496731610037,282.7726745605469,294.1499938964844,300.93170166015625,297.2511901855469,300.8376159667969,300.9300842285156,283.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725050862878,2.6037154654545706e-08,0.0011724790092557,-0.0671305507421493,0.0,1.0,0.0,-0.0177204832434654,60.0,29.40509986877441,0.0,-9.373221843134161e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864074707031,0.0,0.0,0.0001102529640775,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854309082031,0.0,0.0,0.0001161018371931,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845153808594,0.0,0.0,8.575253013987094e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78582763671875,0.0,0.0,0.0001161017644335,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78759765625,0.0,0.0,0.0005507334135472,282.7751159667969,294.1499938964844,300.9364013671875,297.25555419921875,300.8397521972656,300.9345397949219,283.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747652897611,2.63015955681567e-08,0.0011747389798983,-0.0678188726305961,0.0,1.0,0.0,-0.017851572483778,60.0,29.42139434814453,0.0,-9.409407653038217e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864074707031,0.0,0.0,0.0001102529640775,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854309082031,0.0,0.0,0.0001161018371931,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7845153808594,0.0,0.0,8.575253013987094e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78582763671875,0.0,0.0,0.0001161017644335,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78759765625,0.0,0.0,0.0005507334135472,282.7751159667969,294.1499938964844,300.9364013671875,297.25555419921875,300.8397521972656,300.9345397949219,283.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747652897611,2.63015955681567e-08,0.0011747389798983,-0.0678188726305961,0.0,1.0,0.0,-0.017851572483778,60.0,29.42139434814453,0.0,-9.409407653038217e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7870483398437,0.0,0.0,0.0001103765753214,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7860717773437,0.0,0.0,0.0001162320040748,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7851867675781,0.0,0.0,8.584867464378476e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864685058594,0.0,0.0,0.0001162319385912,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882385253906,0.0,0.0,0.0005513509386219,282.7761535644531,294.1499938964844,300.9389343261719,297.25787353515625,300.8407897949219,300.9363098144531,283.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760856723412,2.6455611035203226e-08,0.0011760592460632,-0.0682197213172912,0.0,1.0,0.0,-0.0179279409348964,60.0,29.431076049804688,0.0,-9.430514325003969e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7878723144531,0.0,0.0,0.0001104745460906,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7868957519531,0.0,0.0,0.0001163351698778,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7860107421875,0.0,0.0,8.592486847192049e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.78729248046875,0.0,0.0,0.0001163351043942,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7890319824219,0.0,0.0,0.0005518402904272,282.77740478515625,294.1499938964844,300.9415588378906,297.2602844238281,300.8418884277344,300.9386291503906,283.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771264253184,2.657766096092473e-08,0.001177099882625,-0.0685373619198799,0.0,1.0,0.0,-0.0179884321987628,60.0,29.43819808959961,0.0,-9.44725755402942e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894592285156,0.0,0.0,0.0001106799099943,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884826660156,0.0,0.0,0.000116551433166,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7876281738281,0.0,0.0,8.608459756942466e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.78887939453125,0.0,0.0,0.0001165513676824,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.79058837890625,0.0,0.0,0.0005528662004508,282.7798767089844,294.1499938964844,300.9469909667969,297.2652893066406,300.84405517578125,300.9432678222656,283.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793163139373,2.6833527400071944e-08,0.0011792895384132,-0.0692031756043434,0.0,1.0,0.0,-0.0181152839213609,60.0,29.453237533569336,0.0,-9.482405971539265e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894592285156,0.0,0.0,0.0001106799099943,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884826660156,0.0,0.0,0.000116551433166,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7876281738281,0.0,0.0,8.608459756942466e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.78887939453125,0.0,0.0,0.0001165513676824,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.79058837890625,0.0,0.0,0.0005528662004508,282.7798767089844,294.1499938964844,300.9469909667969,297.2652893066406,300.84405517578125,300.9432678222656,283.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793163139373,2.6833527400071944e-08,0.0011792895384132,-0.0692031756043434,0.0,1.0,0.0,-0.0181152839213609,60.0,29.453237533569336,0.0,-9.482405971539265e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7912902832031,0.0,0.0,0.0001108534706872,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79034423828125,0.0,0.0,0.0001167341979453,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894897460937,0.0,0.0,8.62195884110406e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7907409667969,0.0,0.0,0.0001167341324617,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924194335937,0.0,0.0,0.0005537332035601,282.7826538085937,294.1499938964844,300.9525146484375,297.2704162597656,300.8463134765625,300.94842529296875,283.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811621952801,2.704974733092058e-08,0.0011811350705102,-0.0697657614946365,0.0,1.0,0.0,-0.0182224586606025,60.0,29.464645385742188,0.0,-9.512159238056485e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7912902832031,0.0,0.0,0.0001108534706872,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79034423828125,0.0,0.0,0.0001167341979453,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7894897460937,0.0,0.0,8.62195884110406e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7907409667969,0.0,0.0,0.0001167341324617,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924194335937,0.0,0.0,0.0005537332035601,282.7826538085937,294.1499938964844,300.9525146484375,297.2704162597656,300.8463134765625,300.94842529296875,283.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811621952801,2.704974733092058e-08,0.0011811350705102,-0.0697657614946365,0.0,1.0,0.0,-0.0182224586606025,60.0,29.464645385742188,0.0,-9.512159238056485e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933044433594,0.0,0.0,0.0001110254306695,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7923583984375,0.0,0.0,0.0001169152674265,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79150390625,0.0,0.0,8.635332778794691e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7927551269531,0.0,0.0,0.0001169152092188,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7944030761719,0.0,0.0,0.0005545922322198,282.78570556640625,294.1499938964844,300.9580383300781,297.2755126953125,300.8486328125,300.9537353515625,283.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829960858449,2.726397774210909e-08,0.0011829688446596,-0.0703231021761894,0.0,1.0,0.0,-0.018328670412302,60.0,29.474809646606445,0.0,-9.541684420355524e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933044433594,0.0,0.0,0.0001110254306695,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7923583984375,0.0,0.0,0.0001169152674265,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79150390625,0.0,0.0,8.635332778794691e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7927551269531,0.0,0.0,0.0001169152092188,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7944030761719,0.0,0.0,0.0005545922322198,282.78570556640625,294.1499938964844,300.9580383300781,297.2755126953125,300.8486328125,300.9537353515625,283.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829960858449,2.726397774210909e-08,0.0011829688446596,-0.0703231021761894,0.0,1.0,0.0,-0.018328670412302,60.0,29.474809646606445,0.0,-9.541684420355524e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.79559326171875,0.0,0.0,0.0001111690144171,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7946472167969,0.0,0.0,0.0001170664691017,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7938232421875,0.0,0.0,8.64649991854094e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950439453125,0.0,0.0,0.000117066410894,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.79669189453125,0.0,0.0,0.0005553094670176,282.7890930175781,294.1499938964844,300.9634094238281,297.28045654296875,300.8510437011719,300.95904541015625,283.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845234548673,2.74428479940525e-08,0.0011844960972666,-0.0707883983850479,0.0,1.0,0.0,-0.0184173323214054,60.0,29.48072624206543,0.0,-9.566371517166773e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.79559326171875,0.0,0.0,0.0001111690144171,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7946472167969,0.0,0.0,0.0001170664691017,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7938232421875,0.0,0.0,8.64649991854094e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950439453125,0.0,0.0,0.000117066410894,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.79669189453125,0.0,0.0,0.0005553094670176,282.7890930175781,294.1499938964844,300.9634094238281,297.28045654296875,300.8510437011719,300.95904541015625,283.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845234548673,2.74428479940525e-08,0.0011844960972666,-0.0707883983850479,0.0,1.0,0.0,-0.0184173323214054,60.0,29.48072624206543,0.0,-9.566371517166773e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
