time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703300,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7967834472656,0.0,0.0,0.0001112410027417,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7958679199219,0.0,0.0,0.00011714228458,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950439453125,0.0,0.0,8.652099495520815e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7962341308594,0.0,0.0,0.0001171422190964,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7978820800781,0.0,0.0,0.0005556691321544,282.7908630371094,294.1499938964844,300.9659729003906,297.2828063964844,300.8522644042969,300.961669921875,283.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852897005155,2.7532532698160146e-08,0.0011852622264996,-0.0710216835141182,0.0,1.0,0.0,-0.0184617899358272,60.0,29.483022689819336,0.0,-9.578761250850221e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7980651855469,0.0,0.0,0.0001113076432375,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7971496582031,0.0,0.0,0.0001172124539152,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7963256835937,0.0,0.0,8.657282160129398e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79754638671875,0.0,0.0,0.0001172123884316,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991638183594,0.0,0.0,0.0005560020217671,282.792724609375,294.1499938964844,300.96844482421875,297.2850952148437,300.853515625,300.9641418457031,283.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859994847327,2.7615541853265323e-08,0.0011859718943014,-0.0712375938892364,0.0,1.0,0.0,-0.018502939492464,60.0,29.48415184020996,0.0,-9.590236516032746e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8007202148437,0.0,0.0,0.0001114367187255,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998352050781,0.0,0.0,0.0001173483760794,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79901123046875,0.0,0.0,8.667320798849687e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8002014160156,0.0,0.0,0.0001173483105958,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8017883300781,0.0,0.0,0.0005566467880271,282.796630859375,294.1499938964844,300.9730224609375,297.289306640625,300.85601806640625,300.96893310546875,283.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873758630827,2.7776339450724663e-08,0.0011873481562361,-0.0716558024287223,0.0,1.0,0.0,-0.0185826607048511,60.0,29.485286712646484,0.0,-9.612483609089396e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8007202148437,0.0,0.0,0.0001114367187255,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998352050781,0.0,0.0,0.0001173483760794,298.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79901123046875,0.0,0.0,8.667320798849687e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8002014160156,0.0,0.0,0.0001173483105958,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8017883300781,0.0,0.0,0.0005566467880271,282.796630859375,294.1499938964844,300.9730224609375,297.289306640625,300.85601806640625,300.96893310546875,283.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873758630827,2.7776339450724663e-08,0.0011873481562361,-0.0716558024287223,0.0,1.0,0.0,-0.0185826607048511,60.0,29.485286712646484,0.0,-9.612483609089396e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80389404296875,0.0,0.0,0.0001115505365305,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030090332031,0.0,0.0,0.0001174682329292,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8022155761719,0.0,0.0,8.676173456478864e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8033752441406,0.0,0.0,0.0001174681674456,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8049621582031,0.0,0.0,0.0005572153604589,282.8011474609375,294.1499938964844,300.9769592285156,297.2929382324219,300.8585510253906,300.9725341796875,283.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885871645063,2.7918121148218243e-08,0.001188559224829,-0.0720245242118835,0.0,1.0,0.0,-0.0186529420316219,60.0,29.48059463500977,0.0,-9.632120878677597e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80389404296875,0.0,0.0,0.0001115505365305,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030090332031,0.0,0.0,0.0001174682329292,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8022155761719,0.0,0.0,8.676173456478864e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8033752441406,0.0,0.0,0.0001174681674456,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8049621582031,0.0,0.0,0.0005572153604589,282.8011474609375,294.1499938964844,300.9769592285156,297.2929382324219,300.8585510253906,300.9725341796875,283.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885871645063,2.7918121148218243e-08,0.001188559224829,-0.0720245242118835,0.0,1.0,0.0,-0.0186529420316219,60.0,29.48059463500977,0.0,-9.632120878677597e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80694580078125,0.0,0.0,0.0001116693601943,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8060607910156,0.0,0.0,0.0001175933502963,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8052673339844,0.0,0.0,8.685414650244638e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8064270019531,0.0,0.0,0.0001175932920887,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8079833984375,0.0,0.0,0.0005578089621849,282.8055114746094,294.1499938964844,300.98016357421875,297.2958679199219,300.8610534667969,300.9765625,283.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898557422682,2.80661378582181e-08,0.0011898276861757,-0.0724094212055206,0.0,1.0,0.0,-0.0187263339757919,60.0,29.478137969970703,0.0,-9.652643484514557e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80694580078125,0.0,0.0,0.0001116693601943,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8060607910156,0.0,0.0,0.0001175933502963,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8052673339844,0.0,0.0,8.685414650244638e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8064270019531,0.0,0.0,0.0001175932920887,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8079833984375,0.0,0.0,0.0005578089621849,282.8055114746094,294.1499938964844,300.98016357421875,297.2958679199219,300.8610534667969,300.9765625,283.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898557422682,2.80661378582181e-08,0.0011898276861757,-0.0724094212055206,0.0,1.0,0.0,-0.0187263339757919,60.0,29.478137969970703,0.0,-9.652643484514557e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.810546875,0.0,0.0,0.0001117675055866,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8096923828125,0.0,0.0,0.0001176967052742,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089294433594,0.0,0.0,8.693047857377678e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81005859375,0.0,0.0,0.0001176966470666,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.81158447265625,0.0,0.0,0.0005582992453128,282.81060791015625,294.1499938964844,300.982421875,297.2979736328125,300.8634948730469,300.9783020019531,283.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908980086445,2.8188388512262463e-08,0.0011908698361366,-0.0727273076772689,0.0,1.0,0.0,-0.0187869239598512,60.0,29.465723037719727,0.0,-9.669610534501773e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.810546875,0.0,0.0,0.0001117675055866,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8096923828125,0.0,0.0,0.0001176967052742,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089294433594,0.0,0.0,8.693047857377678e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81005859375,0.0,0.0,0.0001176966470666,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.81158447265625,0.0,0.0,0.0005582992453128,282.81060791015625,294.1499938964844,300.982421875,297.2979736328125,300.8634948730469,300.9783020019531,283.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908980086445,2.8188388512262463e-08,0.0011908698361366,-0.0727273076772689,0.0,1.0,0.0,-0.0187869239598512,60.0,29.465723037719727,0.0,-9.669610534501773e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8122253417969,0.0,0.0,0.0001118236687034,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8113708496094,0.0,0.0,0.0001177558442577,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.81060791015625,0.0,0.0,8.697416342329234e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117370605469,0.0,0.0,0.0001177557860501,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8132629394531,0.0,0.0,0.0005585798062384,282.81298828125,294.1499938964844,300.9831848144531,297.2986755371094,300.8647766113281,300.9798889160156,283.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191496499814,2.825835210273908e-08,0.0011914682108908,-0.0729092210531234,0.0,1.0,0.0,-0.018821608275175,60.0,29.46268844604492,0.0,-9.679327206413293e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.81402587890625,0.0,0.0,0.0001118715154007,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.81317138671875,0.0,0.0,0.0001178062229882,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8124084472656,0.0,0.0,8.701137267053127e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.81353759765625,0.0,0.0,0.0001178061720565,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8150329589844,0.0,0.0,0.0005588188068941,282.8155212402344,294.1499938964844,300.983642578125,297.2991027832031,300.8659973144531,300.9806823730469,283.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920052347704,2.8317943545630442e-08,0.0011919768294319,-0.0730641558766365,0.0,1.0,0.0,-0.0188511461019516,60.0,29.45570945739746,0.0,-9.687607160913104e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81768798828125,0.0,0.0,0.0001119644075515,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8168640136719,0.0,0.0,0.0001179040409624,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81610107421875,0.0,0.0,8.708362292964011e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,0.0001179039900307,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.81866455078125,0.0,0.0,0.0005592828965745,282.8206787109375,294.1499938964844,300.983642578125,297.2991027832031,300.8684387207031,300.9818420410156,283.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929960455745,2.8433650101078456e-08,0.001192967640236,-0.0733649805188179,0.0,1.0,0.0,-0.0189085137099027,60.0,29.44025421142578,0.0,-9.703693848450713e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.81768798828125,0.0,0.0,0.0001119644075515,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8168640136719,0.0,0.0,0.0001179040409624,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81610107421875,0.0,0.0,8.708362292964011e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,0.0001179039900307,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.81866455078125,0.0,0.0,0.0005592828965745,282.8206787109375,294.1499938964844,300.983642578125,297.2991027832031,300.8684387207031,300.9818420410156,283.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929960455745,2.8433650101078456e-08,0.001192967640236,-0.0733649805188179,0.0,1.0,0.0,-0.0189085137099027,60.0,29.44025421142578,0.0,-9.703693848450713e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8216552734375,0.0,0.0,0.0001120441593229,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8208312988281,0.0,0.0,0.0001179880273411,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8200988769531,0.0,0.0,8.714565046830103e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211975097656,0.0,0.0,0.0001179879691335,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8226318359375,0.0,0.0,0.0005596813280135,282.82623291015625,294.1499938964844,300.9822998046875,297.2978515625,300.8706970214844,300.9808654785156,284.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119384448044,2.853298397553772e-08,0.0011938159586861,-0.0736232176423072,0.0,1.0,0.0,-0.0189577508717775,60.0,29.417211532592773,0.0,-9.717515325746717e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8216552734375,0.0,0.0,0.0001120441593229,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8208312988281,0.0,0.0,0.0001179880273411,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8200988769531,0.0,0.0,8.714565046830103e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8211975097656,0.0,0.0,0.0001179879691335,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8226318359375,0.0,0.0,0.0005596813280135,282.82623291015625,294.1499938964844,300.9822998046875,297.2978515625,300.8706970214844,300.9808654785156,284.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119384448044,2.853298397553772e-08,0.0011938159586861,-0.0736232176423072,0.0,1.0,0.0,-0.0189577508717775,60.0,29.417211532592773,0.0,-9.717515325746717e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256530761719,0.0,0.0,0.0001121237510233,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,0.0001180718390969,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8240966796875,0.0,0.0,8.72075543156825e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8251647949219,0.0,0.0,0.0001180717881652,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8266296386719,0.0,0.0,0.0005600789445452,282.831787109375,294.1499938964844,300.9794311523437,297.29522705078125,300.8729858398437,300.9798889160156,284.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946943122893,2.8632118898030967e-08,0.0011946656741201,-0.0738809183239936,0.0,1.0,0.0,-0.0190069060772657,60.0,29.39413833618164,0.0,-9.731318328931593e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8256530761719,0.0,0.0,0.0001121237510233,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8248291015625,0.0,0.0,0.0001180718390969,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8240966796875,0.0,0.0,8.72075543156825e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8251647949219,0.0,0.0,0.0001180717881652,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8266296386719,0.0,0.0,0.0005600789445452,282.831787109375,294.1499938964844,300.9794311523437,297.29522705078125,300.8729858398437,300.9798889160156,284.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946943122893,2.8632118898030967e-08,0.0011946656741201,-0.0738809183239936,0.0,1.0,0.0,-0.0190069060772657,60.0,29.39413833618164,0.0,-9.731318328931593e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8300476074219,0.0,0.0,0.0001121825771406,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8292236328125,0.0,0.0,0.0001181337793241,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8285217285156,0.0,0.0,8.725329826120287e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8295593261719,0.0,0.0,0.0001181337283924,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8309936523437,0.0,0.0,0.0005603727768175,282.8378601074219,294.1499938964844,300.9749450683594,297.29107666015625,300.8749084472656,300.9757385253906,284.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953184148296,2.8705368748660482e-08,0.0011952897766605,-0.0740713328123092,0.0,1.0,0.0,-0.0190432090312242,60.0,29.35895538330078,0.0,-9.741523854245317e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8300476074219,0.0,0.0,0.0001121825771406,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8292236328125,0.0,0.0,0.0001181337793241,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8285217285156,0.0,0.0,8.725329826120287e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8295593261719,0.0,0.0,0.0001181337283924,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8309936523437,0.0,0.0,0.0005603727768175,282.8378601074219,294.1499938964844,300.9749450683594,297.29107666015625,300.8749084472656,300.9757385253906,284.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953184148296,2.8705368748660482e-08,0.0011952897766605,-0.0740713328123092,0.0,1.0,0.0,-0.0190432090312242,60.0,29.35895538330078,0.0,-9.741523854245317e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.83221435546875,0.0,0.0,0.0001122137109632,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8314208984375,0.0,0.0,0.000118166572065,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8306884765625,0.0,0.0,8.727751264814287e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8317565917969,0.0,0.0,0.0001181665138574,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8331604003906,0.0,0.0,0.0005605283658951,282.8408508300781,294.1499938964844,300.9720153808594,297.28839111328125,300.8758850097656,300.9736633300781,284.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956493835896,2.8744141289394065e-08,0.0011956206290051,-0.0741721168160438,0.0,1.0,0.0,-0.019062427803874,60.0,29.341737747192383,0.0,-9.746928242293509e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.83447265625,0.0,0.0,0.0001122394314734,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83367919921875,0.0,0.0,0.0001181936531793,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8329772949219,0.0,0.0,8.729751425562426e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8340148925781,0.0,0.0,0.0001181935949716,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8354187011719,0.0,0.0,0.0005606568302027,282.8439636230469,294.1499938964844,300.9686279296875,297.2852478027344,300.8768005371094,300.9708251953125,284.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959229595959,2.8776163674137933e-08,0.0011958942050114,-0.074255347251892,0.0,1.0,0.0,-0.0190782994031906,60.0,29.321496963500977,0.0,-9.751392582302289e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8390808105469,0.0,0.0,0.0001122859102906,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8382873535156,0.0,0.0,0.0001182425912702,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.83758544921875,0.0,0.0,8.733366848900914e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.838623046875,0.0,0.0,0.0001182425403385,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,0.0005608890205621,282.85028076171875,294.1499938964844,300.9603576660156,297.27764892578125,300.87847900390625,300.9643249511719,284.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964199366047,2.883403382725192e-08,0.0011963910656049,-0.0744057670235633,0.0,1.0,0.0,-0.0191069990396499,60.0,29.278038024902344,0.0,-9.759463637237786e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8390808105469,0.0,0.0,0.0001122859102906,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8382873535156,0.0,0.0,0.0001182425912702,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.83758544921875,0.0,0.0,8.733366848900914e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.838623046875,0.0,0.0,0.0001182425403385,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8399963378906,0.0,0.0,0.0005608890205621,282.85028076171875,294.1499938964844,300.9603576660156,297.27764892578125,300.87847900390625,300.9643249511719,284.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964199366047,2.883403382725192e-08,0.0011963910656049,-0.0744057670235633,0.0,1.0,0.0,-0.0191069990396499,60.0,29.278038024902344,0.0,-9.759463637237786e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.843994140625,0.0,0.0,0.0001123156762332,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432312011719,0.0,0.0,0.0001182739360956,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.842529296875,0.0,0.0,8.735681331017986e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8435363769531,0.0,0.0,0.0001182738851639,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.84490966796875,0.0,0.0,0.0005610377411358,282.85699462890625,294.1499938964844,300.95001220703125,297.2680969238281,300.87969970703125,300.9540710449219,284.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967353057116,2.8871077972780768e-08,0.0011967064347118,-0.0745020508766174,0.0,1.0,0.0,-0.0191253572702407,60.0,29.225690841674805,0.0,-9.76463141455497e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.843994140625,0.0,0.0,0.0001123156762332,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432312011719,0.0,0.0,0.0001182739360956,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.842529296875,0.0,0.0,8.735681331017986e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8435363769531,0.0,0.0,0.0001182738851639,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.84490966796875,0.0,0.0,0.0005610377411358,282.85699462890625,294.1499938964844,300.95001220703125,297.2680969238281,300.87969970703125,300.9540710449219,284.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967353057116,2.8871077972780768e-08,0.0011967064347118,-0.0745020508766174,0.0,1.0,0.0,-0.0191253572702407,60.0,29.225690841674805,0.0,-9.76463141455497e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.84893798828125,0.0,0.0,0.0001123448018915,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8481750488281,0.0,0.0,0.0001183046115329,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,8.737946336623281e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8484802246094,0.0,0.0,0.0001183045606012,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8498229980469,0.0,0.0,0.000561183260288,282.8637390136719,294.1499938964844,300.9363098144531,297.2593994140625,300.8808288574219,300.9434814453125,284.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970474151894,2.8907324534088733e-08,0.0011970184277743,-0.0745962634682655,0.0,1.0,0.0,-0.0191433355212211,60.0,29.17325019836425,0.0,-9.76968905774811e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.84893798828125,0.0,0.0,0.0001123448018915,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8481750488281,0.0,0.0,0.0001183046115329,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8475036621094,0.0,0.0,8.737946336623281e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8484802246094,0.0,0.0,0.0001183045606012,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8498229980469,0.0,0.0,0.000561183260288,282.8637390136719,294.1499938964844,300.9363098144531,297.2593994140625,300.8808288574219,300.9434814453125,284.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970474151894,2.8907324534088733e-08,0.0011970184277743,-0.0745962634682655,0.0,1.0,0.0,-0.0191433355212211,60.0,29.17325019836425,0.0,-9.76968905774811e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8543395996094,0.0,0.0,0.0001123601323342,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8536071777344,0.0,0.0,0.0001183207496069,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8529357910156,0.0,0.0,8.739138866076246e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539123535156,0.0,0.0,0.0001183206986752,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.855224609375,0.0,0.0,0.0005612599197775,282.8710632324219,294.1499938964844,300.9183044433594,297.2543334960937,300.8807678222656,300.9246826171875,284.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972081847488,2.8926377737548137e-08,0.0011971791973337,-0.0746457800269126,0.0,1.0,0.0,-0.0191527716815471,60.0,29.12875747680664,0.0,-9.77234861920806e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8543395996094,0.0,0.0,0.0001123601323342,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8536071777344,0.0,0.0,0.0001183207496069,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8529357910156,0.0,0.0,8.739138866076246e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8539123535156,0.0,0.0,0.0001183206986752,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.855224609375,0.0,0.0,0.0005612599197775,282.8710632324219,294.1499938964844,300.9183044433594,297.2543334960937,300.8807678222656,300.9246826171875,284.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972081847488,2.8926377737548137e-08,0.0011971791973337,-0.0746457800269126,0.0,1.0,0.0,-0.0191527716815471,60.0,29.12875747680664,0.0,-9.77234861920806e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.85699462890625,0.0,0.0,0.0001123697002185,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.85626220703125,0.0,0.0,0.0001183308268082,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8555908203125,0.0,0.0,8.739883196540177e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8565673828125,0.0,0.0,0.0001183307758765,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8578796386719,0.0,0.0,0.0005613077082671,282.8746337890625,294.1499938964844,300.90777587890625,297.2530822753906,300.88092041015625,300.91632080078125,284.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973092332482,2.89382739993016e-08,0.001197280245833,-0.0746766999363899,0.0,1.0,0.0,-0.0191586650907993,60.0,29.104774475097656,0.0,-9.774009157581533e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8597106933594,0.0,0.0,0.0001123767069657,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8589782714844,0.0,0.0,0.0001183382046292,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8583374023437,0.0,0.0,8.740427438169718e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8592834472656,0.0,0.0,0.0001183381536975,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.860595703125,0.0,0.0,0.0005613426910713,282.8783264160156,294.1499938964844,300.89630126953125,297.2525939941406,300.8808898925781,300.9063720703125,284.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973837390542,2.894697814781466e-08,0.001197354751639,-0.0746993273496627,0.0,1.0,0.0,-0.0191629808396101,60.0,29.08296203613281,0.0,-9.775224185659681e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8652648925781,0.0,0.0,0.0001123879555962,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645324707031,0.0,0.0,0.0001183500498882,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638916015625,0.0,0.0,8.741302008274943e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648376464844,0.0,0.0,0.0001183499989565,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8661193847656,0.0,0.0,0.0005613989196717,282.8857727050781,294.1499938964844,300.87060546875,297.2538146972656,300.88043212890625,300.8843994140625,284.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960949194356544e-08,0.0011974752414971,-0.0747356340289115,0.0,1.0,0.0,-0.0191699117422103,60.0,29.042644500732425,0.0,-9.777174625469345e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8652648925781,0.0,0.0,0.0001123879555962,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645324707031,0.0,0.0,0.0001183500498882,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638916015625,0.0,0.0,8.741302008274943e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648376464844,0.0,0.0,0.0001183499989565,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8661193847656,0.0,0.0,0.0005613989196717,282.8857727050781,294.1499938964844,300.87060546875,297.2538146972656,300.88043212890625,300.8843994140625,284.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960949194356544e-08,0.0011974752414971,-0.0747356340289115,0.0,1.0,0.0,-0.0191699117422103,60.0,29.042644500732425,0.0,-9.777174625469345e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,0.0001123938927776,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8703308105469,0.0,0.0,0.0001183562926598,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,8.741764031583443e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,0.0001183562490041,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8718566894531,0.0,0.0,0.0005614286055788,282.8934936523437,294.1499938964844,300.8414611816406,297.2577514648437,300.8791809082031,300.8577880859375,284.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968297982601143e-08,0.0011975376401096,-0.0747547373175621,0.0,1.0,0.0,-0.0191735513508319,60.0,29.009929656982425,0.0,-9.77820064917978e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,0.0001123938927776,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8703308105469,0.0,0.0,0.0001183562926598,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,8.741764031583443e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87060546875,0.0,0.0,0.0001183562490041,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8718566894531,0.0,0.0,0.0005614286055788,282.8934936523437,294.1499938964844,300.8414611816406,297.2577514648437,300.8791809082031,300.8577880859375,284.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975666275247,2.8968297982601143e-08,0.0011975376401096,-0.0747547373175621,0.0,1.0,0.0,-0.0191735513508319,60.0,29.009929656982425,0.0,-9.77820064917978e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8769226074219,0.0,0.0,0.0001123970359913,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8762512207031,0.0,0.0,0.0001183596104965,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8756103515625,0.0,0.0,8.74200850375928e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87652587890625,0.0,0.0,0.0001183595595648,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8777770996094,0.0,0.0,0.0005614443798549,282.9013977050781,294.1499938964844,300.8092041015625,297.2640991210937,300.8773803710937,300.8284912109375,284.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.89721686641542e-08,0.0011975709348917,-0.0747647956013679,0.0,1.0,0.0,-0.0191754717379808,60.0,28.981555938720703,0.0,-9.778741372201696e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8769226074219,0.0,0.0,0.0001123970359913,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8762512207031,0.0,0.0,0.0001183596104965,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8756103515625,0.0,0.0,8.74200850375928e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87652587890625,0.0,0.0,0.0001183595595648,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8777770996094,0.0,0.0,0.0005614443798549,282.9013977050781,294.1499938964844,300.8092041015625,297.2640991210937,300.8773803710937,300.8284912109375,284.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975999223068,2.89721686641542e-08,0.0011975709348917,-0.0747647956013679,0.0,1.0,0.0,-0.0191754717379808,60.0,28.981555938720703,0.0,-9.778741372201696e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.883056640625,0.0,0.0,0.0001123964539146,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8823547363281,0.0,0.0,0.0001183589847641,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8817443847656,0.0,0.0,8.741961937630549e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8826599121094,0.0,0.0,0.0001183589411084,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8838806152344,0.0,0.0,0.0005614414694719,282.9095458984375,294.1499938964844,300.77410888671875,297.27252197265625,300.8747253417969,300.795654296875,284.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.89713888435017e-08,0.001197564182803,-0.0747627690434455,0.0,1.0,0.0,-0.0191750843077898,60.0,28.95907211303711,0.0,-9.778631948620389e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
