time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705640,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.883056640625,0.0,0.0,0.0001123964539146,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8823547363281,0.0,0.0,0.0001183589847641,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8817443847656,0.0,0.0,8.741961937630549e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8826599121094,0.0,0.0,0.0001183589411084,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8838806152344,0.0,0.0,0.0005614414694719,282.9095458984375,294.1499938964844,300.77410888671875,297.27252197265625,300.8747253417969,300.795654296875,284.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.89713888435017e-08,0.001197564182803,-0.0747627690434455,0.0,1.0,0.0,-0.0191750843077898,60.0,28.95907211303711,0.0,-9.778631948620389e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8861999511719,0.0,0.0,0.0001123949696193,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.885498046875,0.0,0.0,0.0001183574277092,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8848876953125,0.0,0.0,8.741846977500245e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.88580322265625,0.0,0.0,0.0001183573767775,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8869934082031,0.0,0.0,0.0005614340770989,282.9136962890625,294.1499938964844,300.75555419921875,297.27740478515625,300.873046875,300.7779846191406,284.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975766392424,2.8969516563392972e-08,0.0011975476518273,-0.0747579038143158,0.0,1.0,0.0,-0.0191741548478603,60.0,28.949779510498047,0.0,-9.778371179436365e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8893737792969,0.0,0.0,0.0001123929978348,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8887023925781,0.0,0.0,0.0001183553467853,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8880615234375,0.0,0.0,8.741693454794586e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.88897705078125,0.0,0.0,0.0001183552958536,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8901672363281,0.0,0.0,0.0005614242400042,282.9179077148437,294.1499938964844,300.7364501953125,297.28271484375,300.8712158203125,300.7598571777344,284.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975553352385,2.8967033216531494e-08,0.0011975263478234,-0.0747514516115188,0.0,1.0,0.0,-0.0191729236394166,60.0,28.941286087036133,0.0,-9.778024434581313e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89581298828125,0.0,0.0,0.0001123876791098,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8951416015625,0.0,0.0,0.0001183497515739,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.89453125,0.0,0.0,8.741279452806339e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8954162597656,0.0,0.0,0.0001183497006422,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8966064453125,0.0,0.0,0.0005613977555185,282.9264221191406,294.1499938964844,300.696533203125,297.2943725585937,300.8670959472656,300.7223815917969,284.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974989902228,2.896036654931322e-08,0.0011974701192229,-0.0747341215610504,0.0,1.0,0.0,-0.0191696211695671,60.0,28.926145553588867,0.0,-9.777093623597469e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89581298828125,0.0,0.0,0.0001123876791098,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8951416015625,0.0,0.0,0.0001183497515739,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.89453125,0.0,0.0,8.741279452806339e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8954162597656,0.0,0.0,0.0001183497006422,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8966064453125,0.0,0.0,0.0005613977555185,282.9264221191406,294.1499938964844,300.696533203125,297.2943725585937,300.8670959472656,300.7223815917969,284.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974989902228,2.896036654931322e-08,0.0011974701192229,-0.0747341215610504,0.0,1.0,0.0,-0.0191696211695671,60.0,28.926145553588867,0.0,-9.777093623597469e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9024353027344,0.0,0.0,0.0001123796537285,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9017944335937,0.0,0.0,0.0001183412969112,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90118408203125,0.0,0.0,8.740655175643042e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9020690917969,0.0,0.0,0.0001183412532554,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032287597656,0.0,0.0,0.0005613576504401,282.9351806640625,294.1499938964844,300.6546325683594,297.3072204589844,300.86199951171875,300.6822204589844,284.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974129592999,2.8950317698672734e-08,0.0011973839718848,-0.0747080072760582,0.0,1.0,0.0,-0.0191646385937929,60.0,28.914825439453125,0.0,-9.77569030169434e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9024353027344,0.0,0.0,0.0001123796537285,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9017944335937,0.0,0.0,0.0001183412969112,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90118408203125,0.0,0.0,8.740655175643042e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9020690917969,0.0,0.0,0.0001183412532554,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032287597656,0.0,0.0,0.0005613576504401,282.9351806640625,294.1499938964844,300.6546325683594,297.3072204589844,300.86199951171875,300.6822204589844,284.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974129592999,2.8950317698672734e-08,0.0011973839718848,-0.0747080072760582,0.0,1.0,0.0,-0.0191646385937929,60.0,28.914825439453125,0.0,-9.77569030169434e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9092712402344,0.0,0.0,0.0001123700276366,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085998535156,0.0,0.0,0.0001183311542263,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.90802001953125,0.0,0.0,8.739905752008781e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.90887451171875,0.0,0.0,0.0001183311105705,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9100341796875,0.0,0.0,0.0005613095709122,282.9441223144531,294.1499938964844,300.6110534667969,297.3209533691406,300.8560791015625,300.64031982421875,284.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973099317401,2.893827044658792e-08,0.001197280944325,-0.0746766924858093,0.0,1.0,0.0,-0.0191586669534444,60.0,28.90585708618164,0.0,-9.774008447038797e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9092712402344,0.0,0.0,0.0001123700276366,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085998535156,0.0,0.0,0.0001183311542263,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.90802001953125,0.0,0.0,8.739905752008781e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.90887451171875,0.0,0.0,0.0001183311105705,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9100341796875,0.0,0.0,0.0005613095709122,282.9441223144531,294.1499938964844,300.6110534667969,297.3209533691406,300.8560791015625,300.64031982421875,284.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973099317401,2.893827044658792e-08,0.001197280944325,-0.0746766924858093,0.0,1.0,0.0,-0.0191586669534444,60.0,28.90585708618164,0.0,-9.774008447038797e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.916259765625,0.0,0.0,0.0001123589172493,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9156188964844,0.0,0.0,0.0001183194544864,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9150390625,0.0,0.0,8.739042095839977e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9158630371094,0.0,0.0,0.0001183194108307,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9170227050781,0.0,0.0,0.000561254157219,282.9532775878906,294.1499938964844,300.56610107421875,297.3352966308594,300.8492736816406,300.5968017578125,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971911881119,2.892438644153117e-08,0.001197162317112,-0.0746406093239784,0.0,1.0,0.0,-0.019151784479618,60.0,28.898815155029297,0.0,-9.77207079699838e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.916259765625,0.0,0.0,0.0001123589172493,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9156188964844,0.0,0.0,0.0001183194544864,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9150390625,0.0,0.0,8.739042095839977e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9158630371094,0.0,0.0,0.0001183194108307,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9170227050781,0.0,0.0,0.000561254157219,282.9532775878906,294.1499938964844,300.56610107421875,297.3352966308594,300.8492736816406,300.5968017578125,284.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971911881119,2.892438644153117e-08,0.001197162317112,-0.0746406093239784,0.0,1.0,0.0,-0.019151784479618,60.0,28.898815155029297,0.0,-9.77207079699838e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9198303222656,0.0,0.0,0.0001123528782045,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.919189453125,0.0,0.0,0.0001183130952995,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9186096191406,0.0,0.0,8.738572068978101e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9194641113281,0.0,0.0,0.0001183130516437,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.92059326171875,0.0,0.0,0.0005612240056507,282.9579467773437,294.1499938964844,300.5431823730469,297.34259033203125,300.8454284667969,300.57440185546875,284.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971263447776,2.8916838701320564e-08,0.0011970973573625,-0.0746209919452667,0.0,1.0,0.0,-0.0191480405628681,60.0,28.895885467529297,0.0,-9.771017062121248e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9234619140625,0.0,0.0,0.0001123466790886,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9228210449219,0.0,0.0,0.0001183065687655,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9222412109375,0.0,0.0,8.73808967298828e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9230651855469,0.0,0.0,0.0001183065251098,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9241943359375,0.0,0.0,0.0005611930391751,282.9626770019531,294.1499938964844,300.5200500488281,297.3499450683594,300.84136962890625,300.5517578125,284.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909090232787094e-08,0.0011970311170443,-0.0746008530259132,0.0,1.0,0.0,-0.0191441997885704,60.0,28.893144607543945,0.0,-9.769935616077421e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9307861328125,0.0,0.0,0.0001123338952311,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,0.000118293100968,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9295959472656,0.0,0.0,8.737095049582422e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.930419921875,0.0,0.0,0.0001182930573122,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9315185546875,0.0,0.0,0.0005611291853711,282.9721984863281,294.1499938964844,300.4731750488281,297.3646240234375,300.8327941894531,300.5060729980469,284.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893113679373528e-08,0.0011968949111178,-0.0745593234896659,0.0,1.0,0.0,-0.0191362798213958,60.0,28.887889862060547,0.0,-9.767705932972605e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9307861328125,0.0,0.0,0.0001123338952311,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.93017578125,0.0,0.0,0.000118293100968,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9295959472656,0.0,0.0,8.737095049582422e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.930419921875,0.0,0.0,0.0001182930573122,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9315185546875,0.0,0.0,0.0005611291853711,282.9721984863281,294.1499938964844,300.4731750488281,297.3646240234375,300.8327941894531,300.5060729980469,284.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893113679373528e-08,0.0011968949111178,-0.0745593234896659,0.0,1.0,0.0,-0.0191362798213958,60.0,28.887889862060547,0.0,-9.767705932972605e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9383239746094,0.0,0.0,0.0001123207402997,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9377136230469,0.0,0.0,0.0001182792475447,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9371643066406,0.0,0.0,8.736072049941868e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9379577636719,0.0,0.0,0.0001182792111649,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9390563964844,0.0,0.0,0.0005610635271295,282.9819641113281,294.1499938964844,300.42578125,297.37908935546875,300.8232116699219,300.4595947265625,284.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.8876682378609075e-08,0.0011967543978244,-0.074516624212265,0.0,1.0,0.0,-0.0191281363368034,60.0,28.882442474365234,0.0,-9.765413722107041e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9383239746094,0.0,0.0,0.0001123207402997,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9377136230469,0.0,0.0,0.0001182792475447,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9371643066406,0.0,0.0,8.736072049941868e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9379577636719,0.0,0.0,0.0001182792111649,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9390563964844,0.0,0.0,0.0005610635271295,282.9819641113281,294.1499938964844,300.42578125,297.37908935546875,300.8232116699219,300.4595947265625,284.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.8876682378609075e-08,0.0011967543978244,-0.074516624212265,0.0,1.0,0.0,-0.0191281363368034,60.0,28.882442474365234,0.0,-9.765413722107041e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.946044921875,0.0,0.0,0.0001123076945077,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9454345703125,0.0,0.0,0.0001182655032607,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.94488525390625,0.0,0.0,8.735057053854689e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9456787109375,0.0,0.0,0.0001182654668809,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9467468261719,0.0,0.0,0.0005609983345493,282.991943359375,294.1499938964844,300.378173828125,297.3930969238281,300.8127136230469,300.4128112792969,284.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860377199180224e-08,0.0011966150486841,-0.0744742378592491,0.0,1.0,0.0,-0.0191200524568557,60.0,28.87615203857422,0.0,-9.76313856426714e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.946044921875,0.0,0.0,0.0001123076945077,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9454345703125,0.0,0.0,0.0001182655032607,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.94488525390625,0.0,0.0,8.735057053854689e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9456787109375,0.0,0.0,0.0001182654668809,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9467468261719,0.0,0.0,0.0005609983345493,282.991943359375,294.1499938964844,300.378173828125,297.3930969238281,300.8127136230469,300.4128112792969,284.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.8860377199180224e-08,0.0011966150486841,-0.0744742378592491,0.0,1.0,0.0,-0.0191200524568557,60.0,28.87615203857422,0.0,-9.76313856426714e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9538879394531,0.0,0.0,0.0001122950343415,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95330810546875,0.0,0.0,0.0001182521737064,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9527587890625,0.0,0.0,8.734071889193729e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9535522460937,0.0,0.0,0.0001182521300506,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95458984375,0.0,0.0,0.0005609351792372,283.0020751953125,294.1499938964844,300.3305969238281,297.4063720703125,300.8015441894531,300.36602783203125,284.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.88445605178822e-08,0.0011964798904955,-0.0744331330060958,0.0,1.0,0.0,-0.0191122125834226,60.0,28.86878204345703,0.0,-9.760931618529869e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9538879394531,0.0,0.0,0.0001122950343415,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95330810546875,0.0,0.0,0.0001182521737064,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9527587890625,0.0,0.0,8.734071889193729e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9535522460937,0.0,0.0,0.0001182521300506,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95458984375,0.0,0.0,0.0005609351792372,283.0020751953125,294.1499938964844,300.3305969238281,297.4063720703125,300.8015441894531,300.36602783203125,284.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.88445605178822e-08,0.0011964798904955,-0.0744331330060958,0.0,1.0,0.0,-0.0191122125834226,60.0,28.86878204345703,0.0,-9.760931618529869e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9578552246094,0.0,0.0,0.0001122889079852,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.957275390625,0.0,0.0,0.000118245719932,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9567565917969,0.0,0.0,8.73359531397e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.95751953125,0.0,0.0,0.0001182456835522,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9585876464844,0.0,0.0,0.0005609045620076,283.0072021484375,294.1499938964844,300.30694580078125,297.4126892089844,300.7957458496094,300.3426513671875,284.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964435689151,2.8836906196261225e-08,0.0011964146979153,-0.0744132399559021,0.0,1.0,0.0,-0.0191084183752536,60.0,28.86454391479492,0.0,-9.759864383340756e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618835449219,0.0,0.0,0.0001122829562518,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9612731933594,0.0,0.0,0.0001182394480565,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96075439453125,0.0,0.0,8.733132563065737e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9615173339844,0.0,0.0,0.0001182394116767,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.96258544921875,0.0,0.0,0.0005608748178929,283.0123291015625,294.1499938964844,300.28338623046875,297.418701171875,300.7898254394531,300.3193664550781,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963800061494,2.8829466813817817e-08,0.0011963511351495,-0.0743938982486724,0.0,1.0,0.0,-0.0191047303378582,60.0,28.859899520874023,0.0,-9.75882628040381e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9699401855469,0.0,0.0,0.0001122716275858,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9693603515625,0.0,0.0,0.000118227522762,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9688415527344,0.0,0.0,8.732250717002898e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9696044921875,0.0,0.0,0.0001182274791062,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706420898437,0.0,0.0,0.0005608182982541,283.022705078125,294.1499938964844,300.2368469238281,297.4298400878906,300.77764892578125,300.2729187011719,284.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,1.0,0.0,-0.0190977118909358,60.0,28.849443435668945,0.0,-9.756851682141132e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9699401855469,0.0,0.0,0.0001122716275858,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9693603515625,0.0,0.0,0.000118227522762,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9688415527344,0.0,0.0,8.732250717002898e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9696044921875,0.0,0.0,0.0001182274791062,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9706420898437,0.0,0.0,0.0005608182982541,283.022705078125,294.1499938964844,300.2368469238281,297.4298400878906,300.77764892578125,300.2729187011719,284.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,1.0,0.0,-0.0190977118909358,60.0,28.849443435668945,0.0,-9.756851682141132e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781494140625,0.0,0.0,0.0001122618559747,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.97760009765625,0.0,0.0,0.000118217227282,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9770812988281,0.0,0.0,8.731490379432216e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9778137207031,0.0,0.0,0.0001182171909022,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9788513183594,0.0,0.0,0.0005607694620266,283.033203125,294.1499938964844,300.1911926269531,297.4395751953125,300.76483154296875,300.2271728515625,284.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961542768403,2.8803091467466402e-08,0.0011961254058405,-0.0743253454566001,0.0,1.0,0.0,-0.0190916545689106,60.0,28.83578491210937,0.0,-9.75514780066078e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781494140625,0.0,0.0,0.0001122618559747,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.97760009765625,0.0,0.0,0.000118217227282,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9770812988281,0.0,0.0,8.731490379432216e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9778137207031,0.0,0.0,0.0001182171909022,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9788513183594,0.0,0.0,0.0005607694620266,283.033203125,294.1499938964844,300.1911926269531,297.4395751953125,300.76483154296875,300.2271728515625,284.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961542768403,2.8803091467466402e-08,0.0011961254058405,-0.0743253454566001,0.0,1.0,0.0,-0.0190916545689106,60.0,28.83578491210937,0.0,-9.75514780066078e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.98651123046875,0.0,0.0,0.0001122538160416,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9859619140625,0.0,0.0,0.0001182087580673,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854431152344,0.0,0.0,8.730865374673158e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9861755371094,0.0,0.0,0.0001182087216875,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9871826171875,0.0,0.0,0.0005607293569482,283.0438842773437,294.1499938964844,300.14678955078125,297.4476928710937,300.7514343261719,300.18231201171875,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960682459175,2.879303373504172e-08,0.001196039491333,-0.0742992013692855,0.0,1.0,0.0,-0.0190866682678461,60.0,28.818920135498047,0.0,-9.753745189300389e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.98651123046875,0.0,0.0,0.0001122538160416,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9859619140625,0.0,0.0,0.0001182087580673,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9854431152344,0.0,0.0,8.730865374673158e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9861755371094,0.0,0.0,0.0001182087216875,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9871826171875,0.0,0.0,0.0005607293569482,283.0438842773437,294.1499938964844,300.14678955078125,297.4476928710937,300.7514343261719,300.18231201171875,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960682459175,2.879303373504172e-08,0.001196039491333,-0.0742992013692855,0.0,1.0,0.0,-0.0190866682678461,60.0,28.818920135498047,0.0,-9.753745189300389e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9949951171875,0.0,0.0,0.0001122479443438,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99444580078125,0.0,0.0,0.0001182025807793,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.99395751953125,0.0,0.0,8.730408444534987e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.99468994140625,0.0,0.0,0.0001182025443995,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,0.0005607000784948,283.0547180175781,294.1499938964844,300.1038818359375,297.4539794921875,300.7375183105469,300.138671875,284.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960053816437,2.8785683170440293e-08,0.0011959766270592,-0.074280098080635,0.0,1.0,0.0,-0.0190830249339342,60.0,28.798282623291016,0.0,-9.752720586675424e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9949951171875,0.0,0.0,0.0001122479443438,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99444580078125,0.0,0.0,0.0001182025807793,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.99395751953125,0.0,0.0,8.730408444534987e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.99468994140625,0.0,0.0,0.0001182025443995,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,0.0005607000784948,283.0547180175781,294.1499938964844,300.1038818359375,297.4539794921875,300.7375183105469,300.138671875,284.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960053816437,2.8785683170440293e-08,0.0011959766270592,-0.074280098080635,0.0,1.0,0.0,-0.0190830249339342,60.0,28.798282623291016,0.0,-9.752720586675424e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.99932861328125,0.0,0.0,0.000112246183562,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.998779296875,0.0,0.0,0.0001182007254101,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.998291015625,0.0,0.0,8.73027165653184e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9989929199219,0.0,0.0,0.0001182006890303,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9999694824219,0.0,0.0,0.000560691289138,283.0602111816406,294.1499938964844,300.0830993652344,297.45635986328125,300.73028564453125,300.1175842285156,284.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959868716076,2.8783473382532065e-08,0.0011959581170231,-0.0742743462324142,0.0,1.0,0.0,-0.0190819315612316,60.0,28.785938262939453,0.0,-9.752412211128104e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.003662109375,0.0,0.0,0.0001122449320973,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.00311279296875,0.0,0.0,0.0001181994011858,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.00262451171875,0.0,0.0,8.73017415869981e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0033569335937,0.0,0.0,0.000118199364806,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0043029785156,0.0,0.0,0.0005606850027106,283.0657043457031,294.1499938964844,300.06280517578125,297.4582214355469,300.7229919433594,300.0968017578125,284.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959734838455,2.8781888872231324e-08,0.0011959447292611,-0.0742702335119247,0.0,1.0,0.0,-0.0190811455249786,60.0,28.772789001464844,0.0,-9.752191232337284e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0124206542969,0.0,0.0,0.0001122440153267,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0118713378906,0.0,0.0,0.0001181984407594,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0113830566406,0.0,0.0,8.730102854315192e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0121154785156,0.0,0.0,0.0001181984043796,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0130615234375,0.0,0.0,0.0005606804625131,283.0768127441406,294.1499938964844,300.0238037109375,297.4602355957031,300.7081298828125,300.05621337890625,284.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959627736359,2.87807111476468e-08,0.0011959340190514,-0.0742671713232994,0.0,1.0,0.0,-0.0190805587917566,60.0,28.744159698486328,0.0,-9.752027096965321e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0124206542969,0.0,0.0,0.0001122440153267,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0118713378906,0.0,0.0,0.0001181984407594,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0113830566406,0.0,0.0,8.730102854315192e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0121154785156,0.0,0.0,0.0001181984043796,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0130615234375,0.0,0.0,0.0005606804625131,283.0768127441406,294.1499938964844,300.0238037109375,297.4602355957031,300.7081298828125,300.05621337890625,284.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959627736359,2.87807111476468e-08,0.0011959340190514,-0.0742671713232994,0.0,1.0,0.0,-0.0190805587917566,60.0,28.744159698486328,0.0,-9.752027096965321e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0213317871094,0.0,0.0,0.0001122471221606,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.02081298828125,0.0,0.0,0.0001182017076644,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.02032470703125,0.0,0.0,8.730343688512221e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0210266113281,0.0,0.0,0.0001182016712846,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.02197265625,0.0,0.0,0.0005606960039585,283.0881042480469,294.1499938964844,299.9871826171875,297.4598083496094,300.6928100585937,300.0182189941406,284.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959956027567,2.8784542749349384e-08,0.0011959667317569,-0.0742771327495575,0.0,1.0,0.0,-0.0190824586898088,60.0,28.709108352661133,0.0,-9.752561425102613e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0213317871094,0.0,0.0,0.0001122471221606,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.02081298828125,0.0,0.0,0.0001182017076644,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.02032470703125,0.0,0.0,8.730343688512221e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0210266113281,0.0,0.0,0.0001182016712846,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.02197265625,0.0,0.0,0.0005606960039585,283.0881042480469,294.1499938964844,299.9871826171875,297.4598083496094,300.6928100585937,300.0182189941406,284.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959956027567,2.8784542749349384e-08,0.0011959667317569,-0.0742771327495575,0.0,1.0,0.0,-0.0190824586898088,60.0,28.709108352661133,0.0,-9.752561425102613e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0303955078125,0.0,0.0,0.000112253408588,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0298767089844,0.0,0.0,0.0001182083287858,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293884277344,0.0,0.0,8.730832632863894e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.03009033203125,0.0,0.0,0.000118208292406,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.031005859375,0.0,0.0,0.0005607274360954,283.0995178222656,294.1499938964844,299.9532470703125,297.45672607421875,300.6771545410156,299.9822998046875,284.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960621923208,2.879234095587435e-08,0.0011960334377363,-0.0742973983287811,0.0,1.0,0.0,-0.0190863255411386,60.0,28.6692123413086,0.0,-9.753648555488328e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0303955078125,0.0,0.0,0.000112253408588,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0298767089844,0.0,0.0,0.0001182083287858,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0293884277344,0.0,0.0,8.730832632863894e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.03009033203125,0.0,0.0,0.000118208292406,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.031005859375,0.0,0.0,0.0005607274360954,283.0995178222656,294.1499938964844,299.9532470703125,297.45672607421875,300.6771545410156,299.9822998046875,284.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960621923208,2.879234095587435e-08,0.0011960334377363,-0.0742973983287811,0.0,1.0,0.0,-0.0190863255411386,60.0,28.6692123413086,0.0,-9.753648555488328e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
