time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17707980,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0395812988281,0.0,0.0,0.0001122640896937,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0390625,0.0,0.0,0.0001182195774163,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0386047363281,0.0,0.0,8.731663547223434e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0392761230469,0.0,0.0,0.0001182195410365,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0401916503906,0.0,0.0,0.0005607808125205,283.1111145019531,294.1499938964844,299.9222412109375,297.4508361816406,300.6612243652344,299.949462890625,284.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.8805620999605708e-08,0.0011961469426751,-0.0743319168686866,0.0,1.0,0.0,-0.019092908129096,60.0,28.62251853942871,0.0,-9.755500229857716e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0395812988281,0.0,0.0,0.0001122640896937,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0390625,0.0,0.0,0.0001182195774163,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0386047363281,0.0,0.0,8.731663547223434e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0392761230469,0.0,0.0,0.0001182195410365,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0401916503906,0.0,0.0,0.0005607808125205,283.1111145019531,294.1499938964844,299.9222412109375,297.4508361816406,300.6612243652344,299.949462890625,284.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.8805620999605708e-08,0.0011961469426751,-0.0743319168686866,0.0,1.0,0.0,-0.019092908129096,60.0,28.62251853942871,0.0,-9.755500229857716e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.04425048828125,0.0,0.0,0.0001122713219956,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0437316894531,0.0,0.0,0.0001182271880679,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.04327392578125,0.0,0.0,8.73222597874701e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0439453125,0.0,0.0,0.0001182271516881,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0448608398437,0.0,0.0,0.0005608169594779,283.1169738769531,294.1499938964844,299.907958984375,297.44677734375,300.6531677246094,299.93438720703125,284.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962531134486,2.8814612917926752e-08,0.0011962243588641,-0.0743552893400192,0.0,1.0,0.0,-0.0190973673015832,60.0,28.596237182617188,0.0,-9.756754337786333e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0489196777344,0.0,0.0,0.0001122793619288,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0484313964844,0.0,0.0,0.0001182356572826,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0479736328125,0.0,0.0,8.732850983506069e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.04864501953125,0.0,0.0,0.0001182356209028,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495300292969,0.0,0.0,0.0005608571227639,283.12286376953125,294.1499938964844,299.89453125,297.4419250488281,300.6450500488281,299.9198913574219,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963387951254,2.8824617359646254e-08,0.0011963100405409,-0.0743812918663024,0.0,1.0,0.0,-0.0191023275256156,60.0,28.568754196166992,0.0,-9.758149843719369e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0583801269531,0.0,0.0,0.0001122979811043,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.057861328125,0.0,0.0,0.0001182552659884,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05743408203125,0.0,0.0,8.734298899071291e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0580749511719,0.0,0.0,0.0001182552296086,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0589599609375,0.0,0.0,0.0005609501968137,283.1347045898437,294.1499938964844,299.870361328125,297.42974853515625,300.6288146972656,299.8925476074219,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965361190959,2.8847784605545712e-08,0.0011965072480961,-0.0744415074586868,0.0,1.0,0.0,-0.0191138088703155,60.0,28.51028060913086,0.0,-9.761381392081605e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0583801269531,0.0,0.0,0.0001122979811043,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.057861328125,0.0,0.0,0.0001182552659884,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.05743408203125,0.0,0.0,8.734298899071291e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0580749511719,0.0,0.0,0.0001182552296086,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0589599609375,0.0,0.0,0.0005609501968137,283.1347045898437,294.1499938964844,299.870361328125,297.42974853515625,300.6288146972656,299.8925476074219,284.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965361190959,2.8847784605545712e-08,0.0011965072480961,-0.0744415074586868,0.0,1.0,0.0,-0.0191138088703155,60.0,28.51028060913086,0.0,-9.761381392081605e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0679931640625,0.0,0.0,0.0001123204638133,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675048828125,0.0,0.0,0.0001182789346785,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0670471191406,0.0,0.0,8.73604731168598e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06768798828125,0.0,0.0,0.0001182788982987,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0685729980469,0.0,0.0,0.0005610624793916,283.146728515625,294.1499938964844,299.8500061035156,297.4141540527344,300.61248779296875,299.869873046875,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875764002123105e-08,0.0011967464815825,-0.0745142325758934,0.0,1.0,0.0,-0.0191276799887418,60.0,28.442285537719727,0.0,-9.765285113871869e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0679931640625,0.0,0.0,0.0001123204638133,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675048828125,0.0,0.0,0.0001182789346785,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0670471191406,0.0,0.0,8.73604731168598e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06768798828125,0.0,0.0,0.0001182788982987,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0685729980469,0.0,0.0,0.0005610624793916,283.146728515625,294.1499938964844,299.8500061035156,297.4141540527344,300.61248779296875,299.869873046875,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875764002123105e-08,0.0011967464815825,-0.0745142325758934,0.0,1.0,0.0,-0.0191276799887418,60.0,28.442285537719727,0.0,-9.765285113871869e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0777893066406,0.0,0.0,0.0001123289766837,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0773010253906,0.0,0.0,0.0001182878986583,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.07684326171875,0.0,0.0,8.73670942382887e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0774841308594,0.0,0.0,0.0001182878622785,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0783386230469,0.0,0.0,0.0005611050291918,283.158935546875,294.1499938964844,299.8334655761719,297.3971862792969,300.5962219238281,299.8515625,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968659237027,2.888634043074489e-08,0.0011968369362875,-0.074541725218296,0.0,1.0,0.0,-0.0191329233348369,60.0,28.368030548095703,0.0,-9.766760911134045e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0777893066406,0.0,0.0,0.0001123289766837,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0773010253906,0.0,0.0,0.0001182878986583,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.07684326171875,0.0,0.0,8.73670942382887e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0774841308594,0.0,0.0,0.0001182878622785,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0783386230469,0.0,0.0,0.0005611050291918,283.158935546875,294.1499938964844,299.8334655761719,297.3971862792969,300.5962219238281,299.8515625,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968659237027,2.888634043074489e-08,0.0011968369362875,-0.074541725218296,0.0,1.0,0.0,-0.0191329233348369,60.0,28.368030548095703,0.0,-9.766760911134045e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.087646484375,0.0,0.0,0.0001123273323173,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.087158203125,0.0,0.0,0.0001182861669803,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08673095703125,0.0,0.0,8.73658136697486e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0873718261719,0.0,0.0,0.0001182861378765,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08819580078125,0.0,0.0,0.0005610968801192,283.17120361328125,294.1499938964844,299.8203430175781,297.3810119628906,300.5800476074219,299.8351135253906,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968516046181,2.8884265645956475e-08,0.0011968227336183,-0.0745363235473632,0.0,1.0,0.0,-0.0191319119185209,60.0,28.29168510437012,0.0,-9.766471009697852e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.087646484375,0.0,0.0,0.0001123273323173,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.087158203125,0.0,0.0,0.0001182861669803,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08673095703125,0.0,0.0,8.73658136697486e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0873718261719,0.0,0.0,0.0001182861378765,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08819580078125,0.0,0.0,0.0005610968801192,283.17120361328125,294.1499938964844,299.8203430175781,297.3810119628906,300.5800476074219,299.8351135253906,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968516046181,2.8884265645956475e-08,0.0011968227336183,-0.0745363235473632,0.0,1.0,0.0,-0.0191319119185209,60.0,28.29168510437012,0.0,-9.766471009697852e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0926208496094,0.0,0.0,0.000112317939056,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0921325683594,0.0,0.0,0.000118276271678,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0917053222656,0.0,0.0,8.735850860830396e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09234619140625,0.0,0.0,0.0001182762425742,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0931701660156,0.0,0.0,0.0005610499065369,283.1773986816406,294.1499938964844,299.81500244140625,297.3731689453125,300.5719909667969,299.82818603515625,284.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967472964897,2.8872534585389082e-08,0.0011967184254899,-0.0745058432221412,0.0,1.0,0.0,-0.0191260762512683,60.0,28.251678466796875,0.0,-9.764834629777397e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0976257324219,0.0,0.0,0.0001123025795095,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0971374511719,0.0,0.0,0.0001182600972242,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0967102050781,0.0,0.0,8.734656148590147e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09735107421875,0.0,0.0,0.0001182600681204,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981750488281,0.0,0.0,0.0005609732470475,283.1836242675781,294.1499938964844,299.8103942871094,297.36553955078125,300.56396484375,299.822265625,284.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965835001319,2.8853378353232983e-08,0.0011965546291321,-0.074456050992012,0.0,1.0,0.0,-0.0191165804862976,60.0,28.210498809814453,0.0,-9.762162278548204e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1076965332031,0.0,0.0,0.0001122621324611,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,0.0001182175110443,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1068115234375,0.0,0.0,8.731510024517775e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.107421875,0.0,0.0,0.0001182174746645,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1082458496094,0.0,0.0,0.0005607712082564,283.19610595703125,294.1499938964844,299.80340576171875,297.3507080078125,300.5480651855469,299.81201171875,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961550917476,2.8802947582562414e-08,0.0011961263371631,-0.0743249654769897,0.0,1.0,0.0,-0.0190915931016206,60.0,28.126527786254883,0.0,-9.755127194921442e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1076965332031,0.0,0.0,0.0001122621324611,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10723876953125,0.0,0.0,0.0001182175110443,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1068115234375,0.0,0.0,8.731510024517775e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.107421875,0.0,0.0,0.0001182174746645,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1082458496094,0.0,0.0,0.0005607712082564,283.19610595703125,294.1499938964844,299.80340576171875,297.3507080078125,300.5480651855469,299.81201171875,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961550917476,2.8802947582562414e-08,0.0011961263371631,-0.0743249654769897,0.0,1.0,0.0,-0.0190915931016206,60.0,28.126527786254883,0.0,-9.755127194921442e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181030273437,0.0,0.0,0.0001121858658734,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1176452636719,0.0,0.0,0.0001181371917482,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1172180175781,0.0,0.0,8.725577936274931e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1178283691406,0.0,0.0,0.0001181371626444,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.11865234375,0.0,0.0,0.0005603902391158,283.2089538574219,294.1499938964844,299.799072265625,297.33648681640625,300.5329284667969,299.8077392578125,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953398352488,2.8707864530019843e-08,0.0011953110806643,-0.0740778222680091,0.0,1.0,0.0,-0.0190444458276033,60.0,28.03688621520996,0.0,-9.74187202018584e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181030273437,0.0,0.0,0.0001121858658734,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1176452636719,0.0,0.0,0.0001181371917482,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1172180175781,0.0,0.0,8.725577936274931e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1178283691406,0.0,0.0,0.0001181371626444,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.11865234375,0.0,0.0,0.0005603902391158,283.2089538574219,294.1499938964844,299.799072265625,297.33648681640625,300.5329284667969,299.8077392578125,284.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953398352488,2.8707864530019843e-08,0.0011953110806643,-0.0740778222680091,0.0,1.0,0.0,-0.0190444458276033,60.0,28.03688621520996,0.0,-9.74187202018584e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1234436035156,0.0,0.0,0.0001121606183005,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1229858398437,0.0,0.0,0.0001181106053991,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.12255859375,0.0,0.0,8.723614155314863e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1231689453125,0.0,0.0,0.0001181105762952,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239624023437,0.0,0.0,0.0005602641613222,283.2155456542969,294.1499938964844,299.7978210449219,297.32928466796875,300.5248413085937,299.80401611328125,284.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950752232223,2.8676392815896186e-08,0.0011950465850532,-0.0739960074424743,0.0,1.0,0.0,-0.0190288666635751,60.0,27.99249839782715,0.0,-9.73748583987799e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.12847900390625,0.0,0.0,0.0001121145978686,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1280517578125,0.0,0.0,0.0001180621475214,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.12762451171875,0.0,0.0,8.720035111764446e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.12823486328125,0.0,0.0,0.0001180621111416,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1290283203125,0.0,0.0,0.0005600342992693,283.2217712402344,294.1499938964844,299.7972106933594,297.3227844238281,300.5177917480469,299.80322265625,284.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945849983021,2.8619028924481443e-08,0.0011945563601329,-0.0738468915224075,0.0,1.0,0.0,-0.019000431522727,60.0,27.94794464111328,0.0,-9.729495076271633e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.138916015625,0.0,0.0,0.0001120252782129,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.13848876953125,0.0,0.0,0.0001179680839413,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1380615234375,0.0,0.0,8.713087299838662e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.138671875,0.0,0.0,0.0001179680548375,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1394348144531,0.0,0.0,0.0005595881375484,283.234619140625,294.1499938964844,299.7975158691406,297.3095397949219,300.5027160644531,299.8001403808594,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936308583244,2.8507685101430983e-08,0.0011936023365706,-0.0735574439167976,0.0,1.0,0.0,-0.0189452227205038,60.0,27.85612297058105,0.0,-9.71399387594829e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.138916015625,0.0,0.0,0.0001120252782129,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.13848876953125,0.0,0.0,0.0001179680839413,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1380615234375,0.0,0.0,8.713087299838662e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.138671875,0.0,0.0,0.0001179680548375,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1394348144531,0.0,0.0,0.0005595881375484,283.234619140625,294.1499938964844,299.7975158691406,297.3095397949219,300.5027160644531,299.8001403808594,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936308583244,2.8507685101430983e-08,0.0011936023365706,-0.0735574439167976,0.0,1.0,0.0,-0.0189452227205038,60.0,27.85612297058105,0.0,-9.71399387594829e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1441650390625,0.0,0.0,0.0001119725784519,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14373779296875,0.0,0.0,0.0001179125829366,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1433410644531,0.0,0.0,8.708988025318831e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1439208984375,0.0,0.0,0.0001179125538328,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1446838378906,0.0,0.0,0.0005593248642981,283.2410888671875,294.1499938964844,299.7984313964844,297.30303955078125,300.49530029296875,299.7994689941406,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930670589208,2.8441990096439443e-08,0.0011930386535823,-0.0733866617083549,0.0,1.0,0.0,-0.0189126450568437,60.0,27.80887031555176,0.0,-9.70485416473821e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1494445800781,0.0,0.0,0.0001119156586355,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1490173339844,0.0,0.0,0.0001178526508738,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.14862060546875,0.0,0.0,8.704561332706362e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.149169921875,0.0,0.0,0.0001178526217699,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14996337890625,0.0,0.0,0.0005590405780822,283.2475891113281,294.1499938964844,299.7998046875,297.2966613769531,300.4879455566406,299.7995910644531,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924604186788,2.8371045956987493e-08,0.0011924320133402,-0.0732022151350975,0.0,1.0,0.0,-0.0188774764537811,60.0,27.76099967956543,0.0,-9.69498827885218e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1600646972656,0.0,0.0,0.0001117920182878,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1596374511719,0.0,0.0,0.0001177224476123,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15924072265625,0.0,0.0,8.694944699527696e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1598205566406,0.0,0.0,0.0001177224185084,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1605834960937,0.0,0.0,0.0005584229947999,283.2606506347656,294.1499938964844,299.8038024902344,297.2841186523437,300.4736022949219,299.8016967773437,284.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911428300663,2.8216934566671625e-08,0.0011911146575585,-0.0728015303611755,0.0,1.0,0.0,-0.0188010782003402,60.0,27.66357421875,0.0,-9.673574652424577e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1600646972656,0.0,0.0,0.0001117920182878,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1596374511719,0.0,0.0,0.0001177224476123,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15924072265625,0.0,0.0,8.694944699527696e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1598205566406,0.0,0.0,0.0001177224185084,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1605834960937,0.0,0.0,0.0005584229947999,283.2606506347656,294.1499938964844,299.8038024902344,297.2841186523437,300.4736022949219,299.8016967773437,284.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911428300663,2.8216934566671625e-08,0.0011911146575585,-0.0728015303611755,0.0,1.0,0.0,-0.0188010782003402,60.0,27.66357421875,0.0,-9.673574652424577e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1708068847656,0.0,0.0,0.0001116566563723,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1703796386719,0.0,0.0,0.0001175799043267,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700134277344,0.0,0.0,8.684416388859972e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1705627441406,0.0,0.0,0.0001175798752228,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1713256835937,0.0,0.0,0.0005577468546107,283.2738037109375,294.1499938964844,299.80926513671875,297.2718505859375,300.4596252441406,299.80572509765625,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897004442289,2.8048223299492747e-08,0.0011896723881363,-0.0723628401756286,0.0,1.0,0.0,-0.0187174417078495,60.0,27.5640926361084,0.0,-9.650158716567605e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1708068847656,0.0,0.0,0.0001116566563723,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1703796386719,0.0,0.0,0.0001175799043267,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700134277344,0.0,0.0,8.684416388859972e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1705627441406,0.0,0.0,0.0001175798752228,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1713256835937,0.0,0.0,0.0005577468546107,283.2738037109375,294.1499938964844,299.80926513671875,297.2718505859375,300.4596252441406,299.80572509765625,284.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897004442289,2.8048223299492747e-08,0.0011896723881363,-0.0723628401756286,0.0,1.0,0.0,-0.0187174417078495,60.0,27.5640926361084,0.0,-9.650158716567605e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1816711425781,0.0,0.0,0.0001115101476898,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1812438964844,0.0,0.0,0.0001174256176454,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1808776855469,0.0,0.0,8.673020784044638e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1814270019531,0.0,0.0,0.0001174255885416,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1821594238281,0.0,0.0,0.00055701500969,283.2870788574219,294.1499938964844,299.8159484863281,297.259765625,300.4461364746094,299.811279296875,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881390819326,2.7865612040045562e-08,0.0011881112586706,-0.0718879699707031,0.0,1.0,0.0,-0.0186269171535968,60.0,27.46249771118164,0.0,-9.624845631606149e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1816711425781,0.0,0.0,0.0001115101476898,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1812438964844,0.0,0.0,0.0001174256176454,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1808776855469,0.0,0.0,8.673020784044638e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1814270019531,0.0,0.0,0.0001174255885416,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1821594238281,0.0,0.0,0.00055701500969,283.2870788574219,294.1499938964844,299.8159484863281,297.259765625,300.4461364746094,299.811279296875,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881390819326,2.7865612040045562e-08,0.0011881112586706,-0.0718879699707031,0.0,1.0,0.0,-0.0186269171535968,60.0,27.46249771118164,0.0,-9.624845631606149e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.192626953125,0.0,0.0,0.0001113543039537,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19219970703125,0.0,0.0,0.0001172615084215,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918334960937,0.0,0.0,8.66089976625517e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1923828125,0.0,0.0,0.0001172614793176,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.193115234375,0.0,0.0,0.000556236540433,283.3004455566406,294.1499938964844,299.8236083984375,297.247802734375,300.4330749511719,299.8179931640625,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864784173667,2.7671374525084506e-08,0.0011864507105201,-0.0713828057050705,0.0,1.0,0.0,-0.0185306258499622,60.0,27.35904884338379,0.0,-9.597957983942253e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.192626953125,0.0,0.0,0.0001113543039537,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19219970703125,0.0,0.0,0.0001172615084215,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1918334960937,0.0,0.0,8.66089976625517e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1923828125,0.0,0.0,0.0001172614793176,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.193115234375,0.0,0.0,0.000556236540433,283.3004455566406,294.1499938964844,299.8236083984375,297.247802734375,300.4330749511719,299.8179931640625,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864784173667,2.7671374525084506e-08,0.0011864507105201,-0.0713828057050705,0.0,1.0,0.0,-0.0185306258499622,60.0,27.35904884338379,0.0,-9.597957983942253e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1981201171875,0.0,0.0,0.0001112733589252,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1977233886719,0.0,0.0,0.000117176270578,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1973571777344,0.0,0.0,8.654603880131617e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1979064941406,0.0,0.0,0.0001171762414742,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1986083984375,0.0,0.0,0.0005558322300203,283.30718994140625,294.1499938964844,299.8277282714844,297.2418518066406,300.4267272949219,299.8217468261719,285.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185615779832,2.7570491667461283e-08,0.0011855881894007,-0.071120411157608,0.0,1.0,0.0,-0.0184806138277053,60.0,27.30669212341309,0.0,-9.584007187868336e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.20367431640625,0.0,0.0,0.0001111905003199,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2032775878906,0.0,0.0,0.0001170890172943,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2029113769531,0.0,0.0,8.648159564472735e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.20343017578125,0.0,0.0,0.0001170889881905,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.20416259765625,0.0,0.0,0.0005554183735512,283.3139343261719,294.1499938964844,299.8320007324219,297.23590087890625,300.4205017089844,299.8256530761719,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847327696159,2.7467221386245923e-08,0.0011847052955999,-0.0708518028259277,0.0,1.0,0.0,-0.0184294208884239,60.0,27.253889083862305,0.0,-9.569738068648804e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21484375,0.0,0.0,0.0001110215016524,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21441650390625,0.0,0.0,0.000116911054647,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2140808105469,0.0,0.0,8.635014819446951e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.214599609375,0.0,0.0,0.0001169110255432,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2153015136719,0.0,0.0,0.0005545741878449,283.3274841308594,294.1499938964844,299.84088134765625,297.2239990234375,300.4083557128906,299.833984375,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829319410026,2.7256596979441383e-08,0.0011829046998172,-0.0703039020299911,0.0,1.0,0.0,-0.0183250065892934,60.0,27.14729118347168,0.0,-9.540666212615181e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.21484375,0.0,0.0,0.0001110215016524,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.21441650390625,0.0,0.0,0.000116911054647,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2140808105469,0.0,0.0,8.635014819446951e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.214599609375,0.0,0.0,0.0001169110255432,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2153015136719,0.0,0.0,0.0005545741878449,283.3274841308594,294.1499938964844,299.84088134765625,297.2239990234375,300.4083557128906,299.833984375,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829319410026,2.7256596979441383e-08,0.0011829046998172,-0.0703039020299911,0.0,1.0,0.0,-0.0183250065892934,60.0,27.14729118347168,0.0,-9.540666212615181e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.000110863642476,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2257080078125,0.0,0.0,0.0001167448208434,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.225341796875,0.0,0.0,8.622736640973017e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2258605957031,0.0,0.0,0.0001167447917396,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2265625,0.0,0.0,0.0005537857068702,283.3411560058594,294.1499938964844,299.8500061035156,297.2120056152344,300.396728515625,299.8427734375,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812492739409,2.7059851248623094e-08,0.0011812222655862,-0.0697920471429824,0.0,1.0,0.0,-0.0182274710386991,60.0,27.041418075561523,0.0,-9.513550480733104e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2261047363281,0.0,0.0,0.000110863642476,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2257080078125,0.0,0.0,0.0001167448208434,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.225341796875,0.0,0.0,8.622736640973017e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2258605957031,0.0,0.0,0.0001167447917396,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2265625,0.0,0.0,0.0005537857068702,283.3411560058594,294.1499938964844,299.8500061035156,297.2120056152344,300.396728515625,299.8427734375,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812492739409,2.7059851248623094e-08,0.0011812222655862,-0.0697920471429824,0.0,1.0,0.0,-0.0182274710386991,60.0,27.041418075561523,0.0,-9.513550480733104e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2328796386719,0.0,0.0,0.0001107827047235,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2325134277344,0.0,0.0,0.000116659583,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2321472167969,0.0,0.0,8.616441482445225e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.232666015625,0.0,0.0,0.0001166595538961,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2333679199219,0.0,0.0,0.0005533813964575,283.3493957519531,294.1499938964844,299.8554992675781,297.20477294921875,300.38995361328125,299.84814453125,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803868692368,2.6958970167356724e-08,0.0011803598608821,-0.069529578089714,0.0,1.0,0.0,-0.0181774608790874,60.0,26.97929573059082,0.0,-9.499662212419937e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
