time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710320,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2374572753906,0.0,0.0,0.0001107332573155,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.237060546875,0.0,0.0,0.0001166075162473,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2366943359375,0.0,0.0,8.612595411250368e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2372131347656,0.0,0.0,0.0001166074871434,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2379150390625,0.0,0.0,0.0005531344213522,283.3549194335937,294.1499938964844,299.859130859375,297.1999206542969,300.3855285644531,299.8517150878906,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798596242442,2.68973430195274e-08,0.0011798327323049,-0.069369226694107,0.0,1.0,0.0,-0.0181469097733497,60.0,26.93869400024414,0.0,-9.491182595411376e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489013671875,0.0,0.0,0.0001106176787288,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2485046386719,0.0,0.0,0.0001164858040283,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481689453125,0.0,0.0,8.603605965618044e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2486877441406,0.0,0.0,0.0001164857749245,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2493591308594,0.0,0.0,0.0005525570595636,283.3687744140625,294.1499938964844,299.8680114746094,297.1876220703125,300.3747253417969,299.86065673828125,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786284158006,2.6753287585279395e-08,0.0011786016402766,-0.0689943879842758,0.0,1.0,0.0,-0.0180754978209733,60.0,26.839210510253903,0.0,-9.471376216652061e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2489013671875,0.0,0.0,0.0001106176787288,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2485046386719,0.0,0.0,0.0001164858040283,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2481689453125,0.0,0.0,8.603605965618044e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2486877441406,0.0,0.0,0.0001164857749245,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2493591308594,0.0,0.0,0.0005525570595636,283.3687744140625,294.1499938964844,299.8680114746094,297.1876220703125,300.3747253417969,299.86065673828125,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786284158006,2.6753287585279395e-08,0.0011786016402766,-0.0689943879842758,0.0,1.0,0.0,-0.0180754978209733,60.0,26.839210510253903,0.0,-9.471376216652061e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2546691894531,0.0,0.0,0.0001105603587348,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2543029785156,0.0,0.0,0.000116425435408,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.25396728515625,0.0,0.0,8.599147258792073e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25445556640625,0.0,0.0,0.0001164254135801,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.255126953125,0.0,0.0,0.0005522707360796,283.375732421875,294.1499938964844,299.8722839355469,297.181396484375,300.3695678710937,299.864990234375,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780173517763,2.6681842513198724e-08,0.0011779906926676,-0.0688084736466407,0.0,1.0,0.0,-0.0180400796234607,60.0,26.790319442749023,0.0,-9.461560779300272e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2604675292969,0.0,0.0,0.000110501772724,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2601013183594,0.0,0.0,0.0001163637498393,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.259765625,0.0,0.0,8.594591054134071e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.26025390625,0.0,0.0,0.0001163637207355,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.26092529296875,0.0,0.0,0.0005519781261682,283.3827514648437,294.1499938964844,299.8764038085937,297.17510986328125,300.364501953125,299.86920166015625,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773930164054,2.660882714167201e-08,0.001177366473712,-0.0686184614896774,0.0,1.0,0.0,-0.0180038828402757,60.0,26.741357803344727,0.0,-9.451535021298697e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2721252441406,0.0,0.0,0.0001103789763874,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2717590332031,0.0,0.0,0.0001162344342446,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2714233398437,0.0,0.0,8.585039904573932e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2719116210937,0.0,0.0,0.0001162344124168,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2725524902344,0.0,0.0,0.0005513647338375,283.3967590332031,294.1499938964844,299.8840637207031,297.1622619628906,300.3544616699219,299.8774108886719,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760846246033,2.6455776236389283e-08,0.0011760581983253,-0.0682201534509658,0.0,1.0,0.0,-0.0179280117154121,60.0,26.64233016967773,0.0,-9.430537062371512e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2721252441406,0.0,0.0,0.0001103789763874,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2717590332031,0.0,0.0,0.0001162344342446,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2714233398437,0.0,0.0,8.585039904573932e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2719116210937,0.0,0.0,0.0001162344124168,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2725524902344,0.0,0.0,0.0005513647338375,283.3967590332031,294.1499938964844,299.8840637207031,297.1622619628906,300.3544616699219,299.8774108886719,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760846246033,2.6455776236389283e-08,0.0011760581983253,-0.0682201534509658,0.0,1.0,0.0,-0.0179280117154121,60.0,26.64233016967773,0.0,-9.430537062371512e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2838439941406,0.0,0.0,0.0001102432433981,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2834777832031,0.0,0.0,0.0001160914980573,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2831420898437,0.0,0.0,8.574482490075752e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2836303710937,0.0,0.0,0.0001160914762294,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2842712402344,0.0,0.0,0.0005506867310032,283.4108581542969,294.1499938964844,299.8907470703125,297.1490783691406,300.34478759765625,299.88482666015625,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286608445502693e-08,0.0011746119707822,-0.0677798688411712,0.0,1.0,0.0,-0.0178441479802131,60.0,26.540834426879883,0.0,-9.407354895074604e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2838439941406,0.0,0.0,0.0001102432433981,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2834777832031,0.0,0.0,0.0001160914980573,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2831420898437,0.0,0.0,8.574482490075752e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2836303710937,0.0,0.0,0.0001160914762294,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2842712402344,0.0,0.0,0.0005506867310032,283.4108581542969,294.1499938964844,299.8907470703125,297.1490783691406,300.34478759765625,299.88482666015625,285.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286608445502693e-08,0.0011746119707822,-0.0677798688411712,0.0,1.0,0.0,-0.0178441479802131,60.0,26.540834426879883,0.0,-9.407354895074604e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.295654296875,0.0,0.0,0.0001100951340049,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952880859375,0.0,0.0,0.0001159355379058,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29498291015625,0.0,0.0,8.562963193980977e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2954406738281,0.0,0.0,0.000115935516078,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29608154296875,0.0,0.0,0.000549946911633,283.425048828125,294.1499938964844,299.8962097167969,297.13543701171875,300.33544921875,299.8912048339844,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173060038127,2.610202187725008e-08,0.0011730338446795,-0.0672994032502174,0.0,1.0,0.0,-0.017752643674612,60.0,26.43631935119629,0.0,-9.382091548104657e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.295654296875,0.0,0.0,0.0001100951340049,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2952880859375,0.0,0.0,0.0001159355379058,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.29498291015625,0.0,0.0,8.562963193980977e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2954406738281,0.0,0.0,0.000115935516078,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.29608154296875,0.0,0.0,0.000549946911633,283.425048828125,294.1499938964844,299.8962097167969,297.13543701171875,300.33544921875,299.8912048339844,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173060038127,2.610202187725008e-08,0.0011730338446795,-0.0672994032502174,0.0,1.0,0.0,-0.017752643674612,60.0,26.43631935119629,0.0,-9.382091548104657e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075561523437,0.0,0.0,0.0001099380315281,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3072204589844,0.0,0.0,0.0001157700971816,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.306884765625,0.0,0.0,8.550743950763717e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0001157700753537,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3079833984375,0.0,0.0,0.0005491622141562,283.4393310546875,294.1499938964844,299.90020751953125,297.1213684082031,300.3264465332031,299.8962707519531,285.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906224720984028e-08,0.0011713600251823,-0.0667897090315818,0.0,1.0,0.0,-0.0176555793732404,60.0,26.328758239746094,0.0,-9.355331798133193e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3075561523437,0.0,0.0,0.0001099380315281,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3072204589844,0.0,0.0,0.0001157700971816,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.306884765625,0.0,0.0,8.550743950763717e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.307373046875,0.0,0.0,0.0001157700753537,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3079833984375,0.0,0.0,0.0005491622141562,283.4393310546875,294.1499938964844,299.90020751953125,297.1213684082031,300.3264465332031,299.8962707519531,285.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906224720984028e-08,0.0011713600251823,-0.0667897090315818,0.0,1.0,0.0,-0.0176555793732404,60.0,26.328758239746094,0.0,-9.355331798133193e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3135681152344,0.0,0.0,0.0001098579741665,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3132019042969,0.0,0.0,0.0001156857906607,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3128967285156,0.0,0.0,8.544517186237499e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3133544921875,0.0,0.0,0.0001156857688329,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.31396484375,0.0,0.0,0.0005487622693181,283.44647216796875,294.1499938964844,299.90155029296875,297.1141357421875,300.322021484375,299.8982238769531,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705327779054,2.580644675731493e-08,0.001170506933704,-0.0665299519896507,0.0,1.0,0.0,-0.0176061149686574,60.0,26.27402687072754,0.0,-9.3417092728032e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.319580078125,0.0,0.0,0.0001097779677365,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3192138671875,0.0,0.0,0.0001156015423475,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.31890869140625,0.0,0.0,8.53829478728585e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3193664550781,0.0,0.0,0.0001156015205197,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3199768066406,0.0,0.0,0.0005483626737259,283.45367431640625,294.1499938964844,299.9024658203125,297.10675048828125,300.31768798828125,299.8998107910156,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696802685037,2.5706741624276226e-08,0.0011696545407176,-0.0662703663110733,0.0,1.0,0.0,-0.0175566878169775,60.0,26.2188720703125,0.0,-9.328106642669809e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316345214844,0.0,0.0,0.0001096226405934,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.331298828125,0.0,0.0,0.0001154379715444,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3309936523437,0.0,0.0,8.526213059667498e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314514160156,0.0,0.0,0.0001154379497165,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3320617675781,0.0,0.0,0.0005475867656059,283.4681091308594,294.1499938964844,299.9028015136719,297.091552734375,300.30914306640625,299.9015808105469,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680249590426,2.5513156032275226e-08,0.0011679994640871,-0.0657663345336914,0.0,1.0,0.0,-0.0174607206135988,60.0,26.10782051086425,0.0,-9.301724901433772e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3316345214844,0.0,0.0,0.0001096226405934,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.331298828125,0.0,0.0,0.0001154379715444,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3309936523437,0.0,0.0,8.526213059667498e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3314514160156,0.0,0.0,0.0001154379497165,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3320617675781,0.0,0.0,0.0005475867656059,283.4681091308594,294.1499938964844,299.9028015136719,297.091552734375,300.30914306640625,299.9015808105469,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680249590426,2.5513156032275226e-08,0.0011679994640871,-0.0657663345336914,0.0,1.0,0.0,-0.0174607206135988,60.0,26.10782051086425,0.0,-9.301724901433772e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34381103515625,0.0,0.0,0.0001094794642995,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3434753417969,0.0,0.0,0.0001152871991507,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,8.51507720653899e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3436279296875,0.0,0.0,0.0001152871773228,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,0.0005468715680763,283.48260498046875,294.1499938964844,299.90093994140625,297.0757141113281,300.30078125,299.9013671875,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664991034194,2.5334715658686946e-08,0.0011664737248793,-0.0653016865253448,0.0,1.0,0.0,-0.0173722617328166,60.0,25.997034072875977,0.0,-9.277439971810965e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.34381103515625,0.0,0.0,0.0001094794642995,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3434753417969,0.0,0.0,0.0001152871991507,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431701660156,0.0,0.0,8.51507720653899e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3436279296875,0.0,0.0,0.0001152871773228,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.34423828125,0.0,0.0,0.0005468715680763,283.48260498046875,294.1499938964844,299.90093994140625,297.0757141113281,300.30078125,299.9013671875,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664991034194,2.5334715658686946e-08,0.0011664737248793,-0.0653016865253448,0.0,1.0,0.0,-0.0173722617328166,60.0,25.997034072875977,0.0,-9.277439971810965e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3521423339844,0.0,0.0,0.0001093919054255,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.351806640625,0.0,0.0,0.0001151949909399,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3515014648437,0.0,0.0,8.508266910212114e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3519592285156,0.0,0.0,0.000115194969112,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3525390625,0.0,0.0,0.0005464341957122,283.49249267578125,294.1499938964844,299.8982849121094,297.0645446777344,300.295166015625,299.9000244140625,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655661510303,2.5225588728972084e-08,0.0011655408889055,-0.0650175064802169,0.0,1.0,0.0,-0.0173181630671024,60.0,25.9224853515625,0.0,-9.262603839488293e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3560791015625,0.0,0.0,0.0001093568571377,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3557434082031,0.0,0.0,0.0001151580872829,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3554382324219,0.0,0.0,8.50554060889408e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.3558959960937,0.0,0.0,0.000115158065455,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3564758300781,0.0,0.0,0.0005462591652758,283.4971923828125,294.1499938964844,299.8966064453125,297.0592041015625,300.2925109863281,299.8989562988281,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651924578472,2.518190811429121e-08,0.0011651673121377,-0.0649037510156631,0.0,1.0,0.0,-0.0172965098172426,60.0,25.88782119750977,0.0,-9.256669386559224e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3684387207031,0.0,0.0,0.0001092595994123,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3681030273437,0.0,0.0,0.0001150556781794,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677978515625,0.0,0.0,8.497976523358375e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.36822509765625,0.0,0.0,0.0001150556563516,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3688049316406,0.0,0.0,0.0005457733641378,283.5118408203125,294.1499938964844,299.8895874023437,297.0419311523437,300.2843017578125,299.89404296875,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164156012237,2.5060696628997906e-08,0.0011641308665275,-0.064588077366352,0.0,1.0,0.0,-0.0172364190220832,60.0,25.78165626525879,0.0,-9.240209664085344e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3684387207031,0.0,0.0,0.0001092595994123,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3681030273437,0.0,0.0,0.0001150556781794,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3677978515625,0.0,0.0,8.497976523358375e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.36822509765625,0.0,0.0,0.0001150556563516,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3688049316406,0.0,0.0,0.0005457733641378,283.5118408203125,294.1499938964844,299.8895874023437,297.0419311523437,300.2843017578125,299.89404296875,285.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164156012237,2.5060696628997906e-08,0.0011641308665275,-0.064588077366352,0.0,1.0,0.0,-0.0172364190220832,60.0,25.78165626525879,0.0,-9.240209664085344e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3746337890625,0.0,0.0,0.0001092268430511,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37432861328125,0.0,0.0,0.0001150211755884,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3740234375,0.0,0.0,8.495428483001888e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3744506835937,0.0,0.0,0.0001150211537606,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3750305175781,0.0,0.0,0.000545609742403,283.5191955566406,294.1499938964844,299.885009765625,297.0329895019531,300.2801818847656,299.8902587890625,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638073483482,2.501986351433061e-08,0.001163782319054,-0.0644817277789115,0.0,1.0,0.0,-0.0172161795198917,60.0,25.73057746887207,0.0,-9.234667430746413e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3808898925781,0.0,0.0,0.0001091996091417,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.38055419921875,0.0,0.0,0.0001149925010395,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3802490234375,0.0,0.0,8.493310451740399e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.38067626953125,0.0,0.0,0.0001149924792116,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3812561035156,0.0,0.0,0.0005454737110994,283.5265808105469,294.1499938964844,299.8796691894531,297.0238647460937,300.27606201171875,299.8861083984375,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635178234428,2.4985922664200192e-08,0.0011634927941486,-0.064393326640129,0.0,1.0,0.0,-0.0171993561089038,60.0,25.680383682250977,0.0,-9.230062403275953e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3934326171875,0.0,0.0,0.0001091727026505,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3930969238281,0.0,0.0,0.0001149641611846,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.392822265625,0.0,0.0,8.491217158734798e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3932189941406,0.0,0.0,0.0001149641393567,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.393798828125,0.0,0.0,0.0005453393096104,283.5414123535156,294.1499938964844,299.8665466308594,297.00494384765625,300.2677001953125,299.8756103515625,285.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116322922986,2.495236373079024e-08,0.0011632043169811,-0.0643059238791465,0.0,1.0,0.0,-0.0171827133744955,60.0,25.583585739135746,0.0,-9.225510666510672e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3934326171875,0.0,0.0,0.0001091727026505,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3930969238281,0.0,0.0,0.0001149641611846,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.392822265625,0.0,0.0,8.491217158734798e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3932189941406,0.0,0.0,0.0001149641393567,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.393798828125,0.0,0.0,0.0005453393096104,283.5414123535156,294.1499938964844,299.8665466308594,297.00494384765625,300.2677001953125,299.8756103515625,285.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116322922986,2.495236373079024e-08,0.0011632043169811,-0.0643059238791465,0.0,1.0,0.0,-0.0171827133744955,60.0,25.583585739135746,0.0,-9.225510666510672e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4060363769531,0.0,0.0,0.0001091860904125,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057312011719,0.0,0.0,0.0001149782547145,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40545654296875,0.0,0.0,8.492258348269388e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4058532714844,0.0,0.0,0.0001149782401625,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40643310546875,0.0,0.0,0.0005454061902128,283.55633544921875,294.1499938964844,299.8500061035156,296.9851379394531,300.2591857910156,299.86199951171875,285.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633714893832,2.4969027734300653e-08,0.001163346460089,-0.0643493309617042,0.0,1.0,0.0,-0.0171909723430871,60.0,25.4919548034668,0.0,-9.227770902953125e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4060363769531,0.0,0.0,0.0001091860904125,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4057312011719,0.0,0.0,0.0001149782547145,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.40545654296875,0.0,0.0,8.492258348269388e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4058532714844,0.0,0.0,0.0001149782401625,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40643310546875,0.0,0.0,0.0005454061902128,283.55633544921875,294.1499938964844,299.8500061035156,296.9851379394531,300.2591857910156,299.86199951171875,285.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633714893832,2.4969027734300653e-08,0.001163346460089,-0.0643493309617042,0.0,1.0,0.0,-0.0171909723430871,60.0,25.4919548034668,0.0,-9.227770902953125e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4187927246094,0.0,0.0,0.0001092489692382,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.0001150444732047,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4181823730469,0.0,0.0,8.497149246977642e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4186096191406,0.0,0.0,0.0001150444586528,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4191589355469,0.0,0.0,0.0005457203369587,283.57135009765625,294.1499938964844,299.830078125,296.96337890625,300.2503967285156,299.8449401855469,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164041343145,2.5047368623631893e-08,0.0011640161974355,-0.064553365111351,0.0,1.0,0.0,-0.0172298084944486,60.0,25.405982971191406,0.0,-9.238400622280096e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4187927246094,0.0,0.0,0.0001092489692382,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4184875488281,0.0,0.0,0.0001150444732047,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4181823730469,0.0,0.0,8.497149246977642e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4186096191406,0.0,0.0,0.0001150444586528,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4191589355469,0.0,0.0,0.0005457203369587,283.57135009765625,294.1499938964844,299.830078125,296.96337890625,300.2503967285156,299.8449401855469,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164041343145,2.5047368623631893e-08,0.0011640161974355,-0.064553365111351,0.0,1.0,0.0,-0.0172298084944486,60.0,25.405982971191406,0.0,-9.238400622280096e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.431640625,0.0,0.0,0.0001093658065656,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43133544921875,0.0,0.0,0.000115167502372,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4310607910156,0.0,0.0,8.506236190441996e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43145751953125,0.0,0.0,0.0001151674878201,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4320068359375,0.0,0.0,0.000546303926967,283.58648681640625,294.1499938964844,299.80712890625,296.9388427734375,300.2413024902344,299.8244934082031,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652859393507,2.519293751390705e-08,0.0011652606772258,-0.0649324804544448,0.0,1.0,0.0,-0.0173019729554653,60.0,25.32467460632324,0.0,-9.258167921188942e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.431640625,0.0,0.0,0.0001093658065656,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.43133544921875,0.0,0.0,0.000115167502372,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4310607910156,0.0,0.0,8.506236190441996e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.43145751953125,0.0,0.0,0.0001151674878201,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4320068359375,0.0,0.0,0.000546303926967,283.58648681640625,294.1499938964844,299.80712890625,296.9388427734375,300.2413024902344,299.8244934082031,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652859393507,2.519293751390705e-08,0.0011652606772258,-0.0649324804544448,0.0,1.0,0.0,-0.0173019729554653,60.0,25.32467460632324,0.0,-9.258167921188942e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4381103515625,0.0,0.0,0.0001094426770578,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.43780517578125,0.0,0.0,0.0001152484546764,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,8.51221484481357e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4379272460937,0.0,0.0,0.0001152484328486,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4384460449219,0.0,0.0,0.0005466879229061,283.5940856933594,294.1499938964844,299.7945861816406,296.92559814453125,300.2366027832031,299.8131103515625,285.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661063181236,2.52887222274012e-08,0.0011660810559988,-0.0651819109916687,0.0,1.0,0.0,-0.0173494629561901,60.0,25.285335540771484,0.0,-9.271185774650804e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.444580078125,0.0,0.0,0.0001095277984859,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4442749023437,0.0,0.0,0.0001153380944742,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4440002441406,0.0,0.0,8.518835966242477e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.44439697265625,0.0,0.0,0.0001153380726464,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.4449462890625,0.0,0.0,0.0005471131298691,283.6016845703125,294.1499938964844,299.7813415527344,296.9117431640625,300.2318420410156,299.8011779785156,285.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670134263113,2.5394788494281784e-08,0.0011669880477711,-0.0654581114649772,0.0,1.0,0.0,-0.0174020454287529,60.0,25.24671745300293,0.0,-9.28561192381494e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4576416015625,0.0,0.0,0.0001097257627407,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45733642578125,0.0,0.0,0.0001155465579358,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570617675781,0.0,0.0,8.534232620149851e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4574584960937,0.0,0.0,0.000115546536108,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4579772949219,0.0,0.0,0.0005481020198203,283.61700439453125,294.1499938964844,299.7529296875,296.8822937011719,300.2220458984375,299.7753601074219,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691201943904,2.564145873407142e-08,0.0011690944666042,-0.0661004036664962,0.0,1.0,0.0,-0.017524316906929,60.0,25.171640396118164,0.0,-9.31920638436168e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4576416015625,0.0,0.0,0.0001097257627407,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45733642578125,0.0,0.0,0.0001155465579358,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570617675781,0.0,0.0,8.534232620149851e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4574584960937,0.0,0.0,0.000115546536108,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4579772949219,0.0,0.0,0.0005481020198203,283.61700439453125,294.1499938964844,299.7529296875,296.8822937011719,300.2220458984375,299.7753601074219,285.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691201943904,2.564145873407142e-08,0.0011690944666042,-0.0661004036664962,0.0,1.0,0.0,-0.017524316906929,60.0,25.171640396118164,0.0,-9.31920638436168e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4708557128906,0.0,0.0,0.0001099752334994,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4705505371094,0.0,0.0,0.0001158092636615,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47027587890625,0.0,0.0,8.553636143915355e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4706726074219,0.0,0.0,0.0001158092418336,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47119140625,0.0,0.0,0.0005493481876328,283.6324768066406,294.1499938964844,299.7220764160156,296.85064697265625,300.2115478515625,299.74560546875,285.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717792367562,2.5952319404609625e-08,0.0011717532761394,-0.0669097080826759,0.0,1.0,0.0,-0.0176784265786409,60.0,25.09942626953125,0.0,-9.361627917314765e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4708557128906,0.0,0.0,0.0001099752334994,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4705505371094,0.0,0.0,0.0001158092636615,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.47027587890625,0.0,0.0,8.553636143915355e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4706726074219,0.0,0.0,0.0001158092418336,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.47119140625,0.0,0.0,0.0005493481876328,283.6324768066406,294.1499938964844,299.7220764160156,296.85064697265625,300.2115478515625,299.74560546875,285.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717792367562,2.5952319404609625e-08,0.0011717532761394,-0.0669097080826759,0.0,1.0,0.0,-0.0176784265786409,60.0,25.09942626953125,0.0,-9.361627917314765e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
