time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4809265136719,0.0,0.0,0.0001101665111491,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4806213378906,0.0,0.0,0.000116010691272,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803771972656,0.0,0.0,8.568513294449076e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4807434082031,0.0,0.0,0.0001160106694442,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.48126220703125,0.0,0.0,0.0005503036663867,283.6442565917969,294.1499938964844,299.6971435546875,296.8252868652344,300.20343017578125,299.7225952148437,285.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738161556422,2.6190665636249832e-08,0.0011737899621948,-0.0675301402807235,0.0,1.0,0.0,-0.0177965778857469,60.0,25.044994354248047,0.0,-9.394219802061345e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4841613769531,0.0,0.0,0.0001102370661101,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.48388671875,0.0,0.0,0.0001160849860752,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.4836120605469,0.0,0.0,8.574000821681693e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4840087890625,0.0,0.0,0.0001160849715233,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4845275878906,0.0,0.0,0.0005506561137735,283.6480407714844,294.1499938964844,299.68902587890625,296.8170471191406,300.2005920410156,299.7143249511719,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745678493753,2.6278582865302272e-08,0.0011745416559278,-0.0677589774131774,0.0,1.0,0.0,-0.0178401619195938,60.0,25.027982711791992,0.0,-9.406255685462385e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49761962890625,0.0,0.0,0.0001105239934986,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.497314453125,0.0,0.0,0.0001163871274911,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,8.596316911280155e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4974365234375,0.0,0.0,0.0001163871129392,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4979553222656,0.0,0.0,0.0005520893610082,283.6637268066406,294.1499938964844,299.6539001464844,296.7817077636719,300.18914794921875,299.68084716796875,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776249157264,2.66361119827252e-08,0.0011775982566177,-0.0686894729733467,0.0,1.0,0.0,-0.0180174019187688,60.0,24.95728302001953,0.0,-9.45528171314436e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.49761962890625,0.0,0.0,0.0001105239934986,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.497314453125,0.0,0.0,0.0001163871274911,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4970703125,0.0,0.0,8.596316911280155e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4974365234375,0.0,0.0,0.0001163871129392,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.4979553222656,0.0,0.0,0.0005520893610082,283.6637268066406,294.1499938964844,299.6539001464844,296.7817077636719,300.18914794921875,299.68084716796875,285.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776249157264,2.66361119827252e-08,0.0011775982566177,-0.0686894729733467,0.0,1.0,0.0,-0.0180174019187688,60.0,24.95728302001953,0.0,-9.45528171314436e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5044250488281,0.0,0.0,0.0001106756826629,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.504150390625,0.0,0.0,0.0001165468711405,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5038757324219,0.0,0.0,8.608115604147315e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5042419433594,0.0,0.0,0.0001165468493127,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5047607421875,0.0,0.0,0.000552847108338,283.6716613769531,294.1499938964844,299.6356506347656,296.7634582519531,300.1829833984375,299.66259765625,285.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179241691716,2.6825137666719456e-08,0.0011792147997766,-0.069181352853775,0.0,1.0,0.0,-0.0181111115962266,60.0,24.9211368560791,0.0,-9.481252760679126e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.51123046875,0.0,0.0,0.0001108264114009,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.5109558105469,0.0,0.0,0.0001167055888799,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5106811523437,0.0,0.0,8.619838627055287e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51104736328125,0.0,0.0,0.000116705574328,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5115661621094,0.0,0.0,0.0005536000244319,283.6795654296875,294.1499938964844,299.6169738769531,296.74481201171875,300.1768493652344,299.64459228515625,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808481067419,2.70129589807766e-08,0.0011808210983872,-0.0696700438857078,0.0,1.0,0.0,-0.0182042233645916,60.0,24.88523292541504,0.0,-9.50709377889325e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249328613281,0.0,0.0,0.0001111320743802,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,0.0001170274772448,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,8.643612818559632e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5247802734375,0.0,0.0,0.0001170274554169,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,0.000555126927793,283.6955261230469,294.1499938964844,299.57843017578125,296.7065734863281,300.1640319824219,299.60699462890625,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,1.0,0.0,-0.0183930397033691,60.0,24.81183624267578,0.0,-9.559605729236865e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5249328613281,0.0,0.0,0.0001111320743802,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.524658203125,0.0,0.0,0.0001170274772448,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5244140625,0.0,0.0,8.643612818559632e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5247802734375,0.0,0.0,0.0001170274554169,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5252685546875,0.0,0.0,0.000555126927793,283.6955261230469,294.1499938964844,299.57843017578125,296.7065734863281,300.1640319824219,299.60699462890625,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,1.0,0.0,-0.0183930397033691,60.0,24.81183624267578,0.0,-9.559605729236865e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.538818359375,0.0,0.0,0.0001114383994718,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5385437011719,0.0,0.0,0.0001173500422737,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5382995605469,0.0,0.0,8.667437214171514e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5386657714844,0.0,0.0,0.0001173500204458,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391540527344,0.0,0.0,0.0005566570325754,283.7116394042969,294.1499938964844,299.5384521484375,296.6672058105469,300.15045166015625,299.56744384765625,285.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873678304255,2.7775557853715327e-08,0.0011873401235789,-0.0716537684202194,0.0,1.0,0.0,-0.0185822658240795,60.0,24.73488426208496,0.0,-9.612374896050825e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.538818359375,0.0,0.0,0.0001114383994718,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5385437011719,0.0,0.0,0.0001173500422737,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5382995605469,0.0,0.0,8.667437214171514e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5386657714844,0.0,0.0,0.0001173500204458,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5391540527344,0.0,0.0,0.0005566570325754,283.7116394042969,294.1499938964844,299.5384521484375,296.6672058105469,300.15045166015625,299.56744384765625,285.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873678304255,2.7775557853715327e-08,0.0011873401235789,-0.0716537684202194,0.0,1.0,0.0,-0.0185822658240795,60.0,24.73488426208496,0.0,-9.612374896050825e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0001117419815273,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.552490234375,0.0,0.0,0.0001176697332994,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55224609375,0.0,0.0,8.691049151821062e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526123046875,0.0,0.0,0.0001176697114715,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530700683594,0.0,0.0,0.0005581735167652,283.727783203125,294.1499938964844,299.49725341796875,296.6268615722656,300.13653564453125,299.5272827148437,285.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906028958037,2.8153861464375044e-08,0.0011905747232958,-0.072637528181076,0.0,1.0,0.0,-0.0187698062509298,60.0,24.65641021728516,0.0,-9.664817213206336e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5527648925781,0.0,0.0,0.0001117419815273,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.552490234375,0.0,0.0,0.0001176697332994,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55224609375,0.0,0.0,8.691049151821062e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5526123046875,0.0,0.0,0.0001176697114715,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5530700683594,0.0,0.0,0.0005581735167652,283.727783203125,294.1499938964844,299.49725341796875,296.6268615722656,300.13653564453125,299.5272827148437,285.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906028958037,2.8153861464375044e-08,0.0011905747232958,-0.072637528181076,0.0,1.0,0.0,-0.0187698062509298,60.0,24.65641021728516,0.0,-9.664817213206336e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668640136719,0.0,0.0,0.0001120341330533,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5666198730469,0.0,0.0,0.0001179773753392,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5663757324219,0.0,0.0,8.713771967450157e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.56671142578125,0.0,0.0,0.0001179773607873,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0005596328992396,283.7441101074219,294.1499938964844,299.4550476074219,296.5858154296875,300.1216125488281,299.4853820800781,285.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937151430174,2.8517913364112253e-08,0.0011936866212636,-0.073584035038948,0.0,1.0,0.0,-0.0189502779394388,60.0,24.57310676574707,0.0,-9.715417803590753e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5668640136719,0.0,0.0,0.0001120341330533,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5666198730469,0.0,0.0,0.0001179773753392,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5663757324219,0.0,0.0,8.713771967450157e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.56671142578125,0.0,0.0,0.0001179773607873,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56719970703125,0.0,0.0,0.0005596328992396,283.7441101074219,294.1499938964844,299.4550476074219,296.5858154296875,300.1216125488281,299.4853820800781,285.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937151430174,2.8517913364112253e-08,0.0011936866212636,-0.073584035038948,0.0,1.0,0.0,-0.0189502779394388,60.0,24.57310676574707,0.0,-9.715417803590753e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5739440917969,0.0,0.0,0.0001121806853916,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5736694335937,0.0,0.0,0.0001181317056762,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.57342529296875,0.0,0.0,8.725170482648537e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.57379150390625,0.0,0.0,0.0001181316838483,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5742492675781,0.0,0.0,0.0005603649769909,283.75225830078125,294.1499938964844,299.43359375,296.5650939941406,300.1141662597656,299.4644775390625,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952759232372,2.8700533505343632e-08,0.0011952471686527,-0.0740587636828422,0.0,1.0,0.0,-0.0190408062189817,60.0,24.5315055847168,0.0,-9.740850259731817e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5810546875,0.0,0.0,0.0001123236870625,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5807800292969,0.0,0.0,0.0001182822888949,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5805358886719,0.0,0.0,8.736292511457577e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5809020996094,0.0,0.0,0.000118282274343,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.58135986328125,0.0,0.0,0.0005610793014056,283.7604675292969,294.1499938964844,299.4119873046875,296.54425048828125,300.1064147949219,299.4430847167969,285.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878730518044904e-08,0.0011967706959694,-0.0745219439268112,0.0,1.0,0.0,-0.0191291440278291,60.0,24.4882869720459,0.0,-9.765699360286817e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5953369140625,0.0,0.0,0.0001126086935983,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5950927734375,0.0,0.0,0.0001185824148706,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948486328125,0.0,0.0,8.75846017152071e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5951843261719,0.0,0.0,0.0001185824003187,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5956420898437,0.0,0.0,0.0005625029443763,283.7769775390625,294.1499938964844,299.36834716796875,296.5023193359375,300.0904541015625,299.3998107910156,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,1.0,0.0,-0.0193052105605602,60.0,24.400707244873047,0.0,-9.815317980610416e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.5953369140625,0.0,0.0,0.0001126086935983,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5950927734375,0.0,0.0,0.0001185824148706,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5948486328125,0.0,0.0,8.75846017152071e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5951843261719,0.0,0.0,0.0001185824003187,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5956420898437,0.0,0.0,0.0005625029443763,283.7769775390625,294.1499938964844,299.36834716796875,296.5023193359375,300.0904541015625,299.3998107910156,285.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,1.0,0.0,-0.0193052105605602,60.0,24.400707244873047,0.0,-9.815317980610416e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6097717285156,0.0,0.0,0.0001128977819462,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6095275878906,0.0,0.0,0.0001188868409371,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6092834472656,0.0,0.0,8.78094433574006e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.609619140625,0.0,0.0,0.0001188868263852,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6100769042969,0.0,0.0,0.0005639470182359,283.7936096191406,294.1499938964844,299.32427978515625,296.4602966308594,300.07379150390625,299.3560485839844,285.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029164936393,2.9594129813403924e-08,0.0012028869241476,-0.0763809755444526,0.0,1.0,0.0,-0.0194837935268878,60.0,24.31322479248047,0.0,-9.865775751904948e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6097717285156,0.0,0.0,0.0001128977819462,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6095275878906,0.0,0.0,0.0001188868409371,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6092834472656,0.0,0.0,8.78094433574006e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.609619140625,0.0,0.0,0.0001188868263852,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6100769042969,0.0,0.0,0.0005639470182359,283.7936096191406,294.1499938964844,299.32427978515625,296.4602966308594,300.07379150390625,299.3560485839844,285.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029164936393,2.9594129813403924e-08,0.0012028869241476,-0.0763809755444526,0.0,1.0,0.0,-0.0194837935268878,60.0,24.31322479248047,0.0,-9.865775751904948e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6219177246094,0.0,0.0,0.000113141570182,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.62164306640625,0.0,0.0,0.0001191435658256,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6214294433594,0.0,0.0,8.799906208878383e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.62176513671875,0.0,0.0,0.0001191435439977,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6221923828125,0.0,0.0,0.0005651648389175,283.8075561523437,294.1499938964844,299.2870788574219,296.425048828125,300.0597839355469,299.3193054199219,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055133702233,2.9897925912791834e-08,0.0012054834514856,-0.0771701857447624,0.0,1.0,0.0,-0.0196343921124935,60.0,24.239669799804688,0.0,-9.90842750070442e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.624267578125,0.0,0.0,0.0001131919343606,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6240234375,0.0,0.0,0.0001191966002807,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.623779296875,0.0,0.0,8.80382358445786e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6241149902344,0.0,0.0,0.0001191965857287,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6245422363281,0.0,0.0,0.000565416412428,283.81024169921875,294.1499938964844,299.27996826171875,296.4183349609375,300.056884765625,299.312255859375,285.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206049695611,2.9960688152641524e-08,0.0012060196604579,-0.0773332193493843,0.0,1.0,0.0,-0.0196655038744211,60.0,24.22624588012696,0.0,-9.917251020397089e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63897705078125,0.0,0.0,0.0001135244310717,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63873291015625,0.0,0.0,0.000119546733913,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6385192871094,0.0,0.0,8.82968379301019e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63885498046875,0.0,0.0,0.000119546719361,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6392822265625,0.0,0.0,0.0005670773098245,283.8271484375,294.1499938964844,299.23565673828125,296.3766784667969,300.03863525390625,299.2677917480469,285.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095930287614,3.037502693814531e-08,0.0012095626443624,-0.0784093365073204,0.0,1.0,0.0,-0.0198709089308977,60.0,24.14362907409668,0.0,-9.975596526601296e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.63897705078125,0.0,0.0,0.0001135244310717,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.63873291015625,0.0,0.0,0.000119546733913,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6385192871094,0.0,0.0,8.82968379301019e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.63885498046875,0.0,0.0,0.000119546719361,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6392822265625,0.0,0.0,0.0005670773098245,283.8271484375,294.1499938964844,299.23565673828125,296.3766784667969,300.03863525390625,299.2677917480469,285.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095930287614,3.037502693814531e-08,0.0012095626443624,-0.0784093365073204,0.0,1.0,0.0,-0.0198709089308977,60.0,24.14362907409668,0.0,-9.975596526601296e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6463317871094,0.0,0.0,0.0001136899154516,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6460876464844,0.0,0.0,0.0001197209930978,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6458435058594,0.0,0.0,8.84255496202968e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.64617919921875,0.0,0.0,0.0001197209785459,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6466064453125,0.0,0.0,0.0005679039168171,283.8355712890625,294.1499938964844,299.21356201171875,296.35601806640625,300.0296936035156,299.2455749511719,285.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211357419379,3.0581244203631286e-08,0.0012113268021494,-0.0789448246359825,0.0,1.0,0.0,-0.0199731457978487,60.0,24.10198974609375,0.0,-1.0004698935972557e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6537475585937,0.0,0.0,0.0001138548614108,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6535339355469,0.0,0.0,0.0001198946920339,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6532897949219,0.0,0.0,8.855383930495009e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65362548828125,0.0,0.0,0.000119894677482,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.654052734375,0.0,0.0,0.000568727904465,283.8440856933594,294.1499938964844,299.1915588378906,296.3354797363281,300.02020263671875,299.2234802246094,285.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131138937547,3.0786800664373004e-08,0.0012130831601098,-0.0794785171747207,0.0,1.0,0.0,-0.0200750399380922,60.0,24.06170463562012,0.0,-1.0033750186266845e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0001141906177508,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683349609375,0.0,0.0,0.0001202482599182,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6681213378906,0.0,0.0,8.881498069968075e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.66845703125,0.0,0.0,0.0001202482453663,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6688842773437,0.0,0.0,0.0005704050417989,283.8610534667969,294.1499938964844,299.1478271484375,296.2950134277344,300.0014953613281,299.17919921875,285.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166923843324,3.1205207307039025e-08,0.0012166611850261,-0.0805646628141403,0.0,1.0,0.0,-0.0202824641019105,60.0,23.97983932495117,0.0,-1.0093013003142914e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6685791015625,0.0,0.0,0.0001141906177508,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683349609375,0.0,0.0,0.0001202482599182,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6681213378906,0.0,0.0,8.881498069968075e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.66845703125,0.0,0.0,0.0001202482453663,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6688842773437,0.0,0.0,0.0005704050417989,283.8610534667969,294.1499938964844,299.1478271484375,296.2950134277344,300.0014953613281,299.17919921875,285.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166923843324,3.1205207307039025e-08,0.0012166611850261,-0.0805646628141403,0.0,1.0,0.0,-0.0202824641019105,60.0,23.97983932495117,0.0,-1.0093013003142914e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6837158203125,0.0,0.0,0.0001145024216384,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6834716796875,0.0,0.0,0.0001205766020575,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6832580566406,0.0,0.0,8.90574956429191e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6835632324219,0.0,0.0,0.0001205765875056,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6839904785156,0.0,0.0,0.0005719625623896,283.8782958984375,294.1499938964844,299.10467529296875,296.2554016113281,299.9813842773437,299.1361694335937,285.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200131313875,3.1593767602089435e-08,0.0012199814664199,-0.0815730765461921,0.0,1.0,0.0,-0.0204750783741474,60.0,23.90067481994629,0.0,-1.0148205120685817e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6837158203125,0.0,0.0,0.0001145024216384,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6834716796875,0.0,0.0,0.0001205766020575,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6832580566406,0.0,0.0,8.90574956429191e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6835632324219,0.0,0.0,0.0001205765875056,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6839904785156,0.0,0.0,0.0005719625623896,283.8782958984375,294.1499938964844,299.10467529296875,296.2554016113281,299.9813842773437,299.1361694335937,285.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200131313875,3.1593767602089435e-08,0.0012199814664199,-0.0815730765461921,0.0,1.0,0.0,-0.0204750783741474,60.0,23.90067481994629,0.0,-1.0148205120685817e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6988220214844,0.0,0.0,0.0001148201699834,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6985778808594,0.0,0.0,0.0001209112015203,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6983642578125,0.0,0.0,8.930463081924245e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6986694335937,0.0,0.0,0.0001209111869684,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6990966796875,0.0,0.0,0.0005735498270951,283.8955383300781,294.1499938964844,299.0623474121094,296.2168884277344,299.9613342285156,299.0932006835937,285.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234030291438,3.1989738857873824e-08,0.0012233711313456,-0.0826004669070243,0.0,1.0,0.0,-0.020671397447586,60.0,23.820974349975582,0.0,-1.0204603029251302e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6988220214844,0.0,0.0,0.0001148201699834,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6985778808594,0.0,0.0,0.0001209112015203,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6983642578125,0.0,0.0,8.930463081924245e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6986694335937,0.0,0.0,0.0001209111869684,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6990966796875,0.0,0.0,0.0005735498270951,283.8955383300781,294.1499938964844,299.0623474121094,296.2168884277344,299.9613342285156,299.0932006835937,285.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234030291438,3.1989738857873824e-08,0.0012233711313456,-0.0826004669070243,0.0,1.0,0.0,-0.020671397447586,60.0,23.820974349975582,0.0,-1.0204603029251302e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139587402344,0.0,0.0,0.0001151239484897,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7137451171875,0.0,0.0,0.0001212310962728,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,8.954090299084783e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7138366699219,0.0,0.0,0.0001212310817209,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7142333984375,0.0,0.0,0.0005750672426074,283.9128112792969,294.1499938964844,299.0209655761719,296.1796875,299.9410705566406,299.0505676269531,285.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266378616914,3.2368298263918405e-08,0.0012266054982319,-0.0835824534296989,0.0,1.0,0.0,-0.0208590533584356,60.0,23.741004943847656,0.0,-1.0258668226015288e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7139587402344,0.0,0.0,0.0001151239484897,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7137451171875,0.0,0.0,0.0001212310962728,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7135314941406,0.0,0.0,8.954090299084783e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7138366699219,0.0,0.0,0.0001212310817209,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7142333984375,0.0,0.0,0.0005750672426074,283.9128112792969,294.1499938964844,299.0209655761719,296.1796875,299.9410705566406,299.0505676269531,285.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266378616914,3.2368298263918405e-08,0.0012266054982319,-0.0835824534296989,0.0,1.0,0.0,-0.0208590533584356,60.0,23.741004943847656,0.0,-1.0258668226015288e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7216186523437,0.0,0.0,0.0001152628319687,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7214050292969,0.0,0.0,0.0001213773430208,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72119140625,0.0,0.0,8.964892185758799e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72149658203125,0.0,0.0,0.0001213773284689,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7218933105469,0.0,0.0,0.0005757610197179,283.9215087890625,294.1499938964844,299.000732421875,296.16162109375,299.9305419921875,299.0302124023437,285.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281144736334,3.254136515806749e-08,0.0012280819937586,-0.0840313136577606,0.0,1.0,0.0,-0.0209448337554931,60.0,23.702043533325195,0.0,-1.0283433482527472e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.729248046875,0.0,0.0,0.000115406459372,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7290344238281,0.0,0.0,0.0001215285956277,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.72882080078125,0.0,0.0,8.976062963483855e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7291259765625,0.0,0.0,0.0001215285810758,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7295227050781,0.0,0.0,0.0005764784873463,283.9302062988281,294.1499938964844,298.9808044433594,296.1439819335937,299.920166015625,299.0094909667969,285.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296451022848,3.272035442591914e-08,0.0012296123895794,-0.0844954773783683,0.0,1.0,0.0,-0.0210335664451122,60.0,23.662342071533203,0.0,-1.0309076259318317e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.74462890625,0.0,0.0,0.0001156730577349,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7444152832031,0.0,0.0,0.0001218093384522,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.74420166015625,0.0,0.0,8.996798715088516e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445068359375,0.0,0.0,0.0001218093239003,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7449035644531,0.0,0.0,0.0005778102204203,283.9476623535156,294.1499938964844,298.9420471191406,296.1099548339844,299.89892578125,298.96954345703125,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123248656746,3.3052589998305855e-08,0.0012324535055086,-0.0853569060564041,0.0,1.0,0.0,-0.0211982708424329,60.0,23.583904266357425,0.0,-1.0356759361229709e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.74462890625,0.0,0.0,0.0001156730577349,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7444152832031,0.0,0.0,0.0001218093384522,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.74420166015625,0.0,0.0,8.996798715088516e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445068359375,0.0,0.0,0.0001218093239003,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7449035644531,0.0,0.0,0.0005778102204203,283.9476623535156,294.1499938964844,298.9420471191406,296.1099548339844,299.89892578125,298.96954345703125,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123248656746,3.3052589998305855e-08,0.0012324535055086,-0.0853569060564041,0.0,1.0,0.0,-0.0211982708424329,60.0,23.583904266357425,0.0,-1.0356759361229709e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7601013183594,0.0,0.0,0.0001159214807557,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7598876953125,0.0,0.0,0.0001220709382323,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596740722656,0.0,0.0,9.016120748128742e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7599792480469,0.0,0.0,0.0001220709236804,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7603454589844,0.0,0.0,0.0005790511495433,283.9652099609375,294.1499938964844,298.9048767089844,296.077880859375,299.8773498535156,298.9310913085937,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351335026323,3.3362169915562845e-08,0.001235100091435,-0.0861594229936599,0.0,1.0,0.0,-0.0213517397642135,60.0,23.506744384765625,0.0,-1.0401289074479793e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
