time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715000,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7601013183594,0.0,0.0,0.0001159214807557,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7598876953125,0.0,0.0,0.0001220709382323,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596740722656,0.0,0.0,9.016120748128742e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7599792480469,0.0,0.0,0.0001220709236804,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7603454589844,0.0,0.0,0.0005790511495433,283.9652099609375,294.1499938964844,298.9048767089844,296.077880859375,299.8773498535156,298.9310913085937,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351335026323,3.3362169915562845e-08,0.001235100091435,-0.0861594229936599,0.0,1.0,0.0,-0.0213517397642135,60.0,23.506744384765625,0.0,-1.0401289074479793e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7744140625,0.0,0.0,0.0001161294640041,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7742004394531,0.0,0.0,0.0001222899591084,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7740173339844,0.0,0.0,9.032297384692356e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7742919921875,0.0,0.0,0.0001222899445565,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7746887207031,0.0,0.0,0.0005800900398753,283.9814453125,294.1499938964844,298.87225341796875,296.0502014160156,299.857177734375,298.8974609375,285.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237349002622,3.3621358141999735e-08,0.001237315358594,-0.0868311822414398,0.0,1.0,0.0,-0.0214802250266075,60.0,23.43717193603516,0.0,-1.0438643727184173e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7756652832031,0.0,0.0,0.0001161475229309,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77545166015625,0.0,0.0,0.0001223089639097,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7752685546875,0.0,0.0,9.033700916916132e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7755432128906,0.0,0.0,0.0001223089493578,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7759094238281,0.0,0.0,0.0005801802617497,283.9828491210937,294.1499938964844,298.8695068359375,296.0478820800781,299.8554077148437,298.8945617675781,285.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375415535643,3.36438539250139e-08,0.0012375079095363,-0.0868894904851913,0.0,1.0,0.0,-0.0214913785457611,60.0,23.431121826171875,0.0,-1.0441888775858389e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7912902832031,0.0,0.0,0.0001163566339528,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79107666015625,0.0,0.0,0.0001225291780428,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908935546875,0.0,0.0,9.049965592566878e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7911682128906,0.0,0.0,0.0001225291634909,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.79156494140625,0.0,0.0,0.0005812248564325,284.00054931640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8332824707031,298.8594055175781,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397706741467,3.3904452578781274e-08,0.001239736797288,-0.0875647813081741,0.0,1.0,0.0,-0.0216205697506666,60.0,23.35655403137207,0.0,-1.0479520540229714e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7912902832031,0.0,0.0,0.0001163566339528,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79107666015625,0.0,0.0,0.0001225291780428,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908935546875,0.0,0.0,9.049965592566878e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7911682128906,0.0,0.0,0.0001225291634909,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.79156494140625,0.0,0.0,0.0005812248564325,284.00054931640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8332824707031,298.8594055175781,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397706741467,3.3904452578781274e-08,0.001239736797288,-0.0875647813081741,0.0,1.0,0.0,-0.0216205697506666,60.0,23.35655403137207,0.0,-1.0479520540229714e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7992248535156,0.0,0.0,0.0001164383720606,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79901123046875,0.0,0.0,0.0001226152526214,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987976074219,0.0,0.0,9.056323324330152e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7991027832031,0.0,0.0,0.0001226152380695,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994689941406,0.0,0.0,0.0005816331249661,284.00946044921875,294.1499938964844,298.8202514648437,296.0072937011719,299.822021484375,298.84405517578125,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406395981088,3.4006308879952485e-08,0.0012406056048348,-0.0878286957740783,0.0,1.0,0.0,-0.0216710548847913,60.0,23.32169532775879,0.0,-1.0494247959513816e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8070678710937,0.0,0.0,0.0001165381327155,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8068542480469,0.0,0.0,0.0001227203028975,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8066711425781,0.0,0.0,9.064082405529916e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80694580078125,0.0,0.0,0.0001227202883455,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.80731201171875,0.0,0.0,0.0005821314407512,284.0183410644531,294.1499938964844,298.8049621582031,295.9950256347656,299.81085205078125,298.8272399902344,285.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417053803801,3.413063254242843e-08,0.0012416711542755,-0.0881507918238639,0.0,1.0,0.0,-0.0217326991260051,60.0,23.28529167175293,0.0,-1.0512236059412317e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82293701171875,0.0,0.0,0.0001166816873592,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8227233886719,0.0,0.0,0.0001228714681928,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8225402832031,0.0,0.0,9.07524736248888e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82281494140625,0.0,0.0,0.0001228714536409,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8231811523437,0.0,0.0,0.0005828485591337,284.0362243652344,294.1499938964844,298.77618408203125,295.9725952148437,299.7882385253906,298.79815673828125,285.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309515228869714e-08,0.0012431977083906,-0.0886142030358314,0.0,1.0,0.0,-0.0218213628977537,60.0,23.21670722961425,0.0,-1.053814742135728e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82293701171875,0.0,0.0,0.0001166816873592,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8227233886719,0.0,0.0,0.0001228714681928,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8225402832031,0.0,0.0,9.07524736248888e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82281494140625,0.0,0.0,0.0001228714536409,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8231811523437,0.0,0.0,0.0005828485591337,284.0362243652344,294.1499938964844,298.77618408203125,295.9725952148437,299.7882385253906,298.79815673828125,285.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.4309515228869714e-08,0.0012431977083906,-0.0886142030358314,0.0,1.0,0.0,-0.0218213628977537,60.0,23.21670722961425,0.0,-1.053814742135728e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388366699219,0.0,0.0,0.0001168322123703,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8386535644531,0.0,0.0,0.0001230299822054,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8384704589844,0.0,0.0,9.086955105885865e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8387145996094,0.0,0.0,0.0001230299676535,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8390808105469,0.0,0.0,0.0005836004856973,284.0541381835937,294.1499938964844,298.75,295.9530639648437,299.76568603515625,298.77056884765625,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448403285816,3.449709851111038e-08,0.0012448058696463,-0.0891000851988792,0.0,1.0,0.0,-0.0219143778085708,60.0,23.152029037475582,0.0,-1.0565351971081328e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388366699219,0.0,0.0,0.0001168322123703,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8386535644531,0.0,0.0,0.0001230299822054,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8384704589844,0.0,0.0,9.086955105885865e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8387145996094,0.0,0.0,0.0001230299676535,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8390808105469,0.0,0.0,0.0005836004856973,284.0541381835937,294.1499938964844,298.75,295.9530639648437,299.76568603515625,298.77056884765625,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448403285816,3.449709851111038e-08,0.0012448058696463,-0.0891000851988792,0.0,1.0,0.0,-0.0219143778085708,60.0,23.152029037475582,0.0,-1.0565351971081328e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85479736328125,0.0,0.0,0.0001169565002783,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8545837402344,0.0,0.0,0.000123160862131,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8544311523437,0.0,0.0,9.096621215576306e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.85467529296875,0.0,0.0,0.0001231608475791,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85504150390625,0.0,0.0,0.0005842213286086,284.07208251953125,294.1499938964844,298.7276306152344,295.9375915527344,299.7431030273437,298.7447509765625,285.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461593141779,3.465197195851033e-08,0.001246124622412,-0.0895012021064758,0.0,1.0,0.0,-0.0219911281019449,60.0,23.090057373046875,0.0,-1.0587839938125398e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85479736328125,0.0,0.0,0.0001169565002783,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8545837402344,0.0,0.0,0.000123160862131,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8544311523437,0.0,0.0,9.096621215576306e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.85467529296875,0.0,0.0,0.0001231608475791,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85504150390625,0.0,0.0,0.0005842213286086,284.07208251953125,294.1499938964844,298.7276306152344,295.9375915527344,299.7431030273437,298.7447509765625,285.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461593141779,3.465197195851033e-08,0.001246124622412,-0.0895012021064758,0.0,1.0,0.0,-0.0219911281019449,60.0,23.090057373046875,0.0,-1.0587839938125398e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708190917969,0.0,0.0,0.0001171028488897,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706359863281,0.0,0.0,0.0001233149814652,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8704528808594,0.0,0.0,9.108004451263696e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8707275390625,0.0,0.0,0.0001233149669133,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8710632324219,0.0,0.0,0.0005849523586221,284.090087890625,294.1499938964844,298.7098693847656,295.9269714355469,299.7205810546875,298.7238464355469,285.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477186974138,3.4834350515211554e-08,0.0012476837728172,-0.0899734944105148,0.0,1.0,0.0,-0.0220815390348434,60.0,23.03986549377441,0.0,-1.0614352419224816e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708190917969,0.0,0.0,0.0001171028488897,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706359863281,0.0,0.0,0.0001233149814652,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8704528808594,0.0,0.0,9.108004451263696e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8707275390625,0.0,0.0,0.0001233149669133,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8710632324219,0.0,0.0,0.0005849523586221,284.090087890625,294.1499938964844,298.7098693847656,295.9269714355469,299.7205810546875,298.7238464355469,285.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477186974138,3.4834350515211554e-08,0.0012476837728172,-0.0899734944105148,0.0,1.0,0.0,-0.0220815390348434,60.0,23.03986549377441,0.0,-1.0614352419224816e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8788757324219,0.0,0.0,0.0001171858239104,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8786926269531,0.0,0.0,0.0001234023511642,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8785095214844,0.0,0.0,9.114457498071717e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8787841796875,0.0,0.0,0.0001234023366123,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8791198730469,0.0,0.0,0.0005853668553754,284.09912109375,294.1499938964844,298.70263671875,295.9233703613281,299.7094421386719,298.7159118652344,285.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486034538596,3.4937745141405685e-08,0.0012485685292631,-0.0902412235736846,0.0,1.0,0.0,-0.0221327990293502,60.0,23.022443771362305,0.0,-1.06293974511118e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.886962890625,0.0,0.0,0.0001172695338027,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,0.0001234904921147,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8865966796875,0.0,0.0,9.120968024944888e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8868408203125,0.0,0.0,0.0001234904775628,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8871765136719,0.0,0.0,0.0005857849610038,284.108154296875,294.1499938964844,298.6964111328125,295.9208984375,299.69830322265625,298.7081298828125,285.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494958937168,3.5042063473156304e-08,0.0012494608527049,-0.0905113294720649,0.0,1.0,0.0,-0.0221845153719186,60.0,23.005693435668945,0.0,-1.0644587433716885e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90313720703125,0.0,0.0,0.0001174470817204,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029541015625,0.0,0.0,0.0001236774696735,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9027709960937,0.0,0.0,9.134777792496608e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.90301513671875,0.0,0.0,0.0001236774551216,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,0.0005866718711331,284.12628173828125,294.1499938964844,298.6869506835937,295.9190673828125,299.6762084960937,298.6952209472656,285.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513857800513,3.526332292835832e-08,0.0012513505062088,-0.0910841524600982,0.0,1.0,0.0,-0.0222941916435956,60.0,22.980545043945312,0.0,-1.0676841810663973e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90313720703125,0.0,0.0,0.0001174470817204,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9029541015625,0.0,0.0,0.0001236774696735,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9027709960937,0.0,0.0,9.134777792496608e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.90301513671875,0.0,0.0,0.0001236774551216,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,0.0005866718711331,284.12628173828125,294.1499938964844,298.6869506835937,295.9190673828125,299.6762084960937,298.6952209472656,285.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513857800513,3.526332292835832e-08,0.0012513505062088,-0.0910841524600982,0.0,1.0,0.0,-0.0222941916435956,60.0,22.980545043945312,0.0,-1.0676841810663973e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,0.000117644733109,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9192810058594,0.0,0.0,0.000123885605717,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9190979003906,0.0,0.0,9.150150435743852e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9193420410156,0.0,0.0,0.0001238855911651,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.919677734375,0.0,0.0,0.0005876591894775,284.1445007324219,294.1499938964844,298.6810913085937,295.9211730957031,299.6546936035156,298.6884155273437,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534920824691,3.5509639673136923e-08,0.001253456575796,-0.0917217433452606,0.0,1.0,0.0,-0.0224163010716438,60.0,22.97541618347168,0.0,-1.071280593123447e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,0.000117644733109,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9192810058594,0.0,0.0,0.000123885605717,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9190979003906,0.0,0.0,9.150150435743852e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9193420410156,0.0,0.0,0.0001238855911651,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.919677734375,0.0,0.0,0.0005876591894775,284.1445007324219,294.1499938964844,298.6810913085937,295.9211730957031,299.6546936035156,298.6884155273437,286.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534920824691,3.5509639673136923e-08,0.001253456575796,-0.0917217433452606,0.0,1.0,0.0,-0.0224163010716438,60.0,22.97541618347168,0.0,-1.071280593123447e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0001178444435936,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93560791015625,0.0,0.0,0.000124095895444,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9354248046875,0.0,0.0,9.165683150058612e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9356689453125,0.0,0.0,0.0001240958808921,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9360046386719,0.0,0.0,0.0005886568105779,284.1627502441406,294.1499938964844,298.6785583496094,295.9269104003906,299.6332702636719,298.68212890625,286.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758514371764256e-08,0.0012555831344798,-0.0923658460378646,0.0,1.0,0.0,-0.0225396715104579,60.0,22.972631454467773,0.0,-1.0749204903959253e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.935791015625,0.0,0.0,0.0001178444435936,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93560791015625,0.0,0.0,0.000124095895444,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9354248046875,0.0,0.0,9.165683150058612e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9356689453125,0.0,0.0,0.0001240958808921,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9360046386719,0.0,0.0,0.0005886568105779,284.1627502441406,294.1499938964844,298.6785583496094,295.9269104003906,299.6332702636719,298.68212890625,286.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758514371764256e-08,0.0012555831344798,-0.0923658460378646,0.0,1.0,0.0,-0.0225396715104579,60.0,22.972631454467773,0.0,-1.0749204903959253e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9522399902344,0.0,0.0,0.0001180595063487,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9520568847656,0.0,0.0,0.0001243223669007,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,9.18241057661362e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521179199219,0.0,0.0,0.0001243223669007,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.95245361328125,0.0,0.0,0.0005897310911677,284.1810607910156,294.1499938964844,298.67901611328125,295.9360046386719,299.6125793457031,298.6811828613281,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593684315681,0.0,1.0,0.0,-0.022672539576888,60.0,22.98657417297364,0.0,-1.07884723377083e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9522399902344,0.0,0.0,0.0001180595063487,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9520568847656,0.0,0.0,0.0001243223669007,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,9.18241057661362e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521179199219,0.0,0.0,0.0001243223669007,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.95245361328125,0.0,0.0,0.0005897310911677,284.1810607910156,294.1499938964844,298.67901611328125,295.9360046386719,299.6125793457031,298.6811828613281,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593684315681,0.0,1.0,0.0,-0.022672539576888,60.0,22.98657417297364,0.0,-1.07884723377083e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.96051025390625,0.0,0.0,0.0001181683619506,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9603271484375,0.0,0.0,0.0001244370068889,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9601745605469,0.0,0.0,9.190877608489244e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9603881835937,0.0,0.0,0.0001244369923369,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9607238769531,0.0,0.0,0.000590274867136,284.1902770996094,294.1499938964844,298.68023681640625,295.94171142578125,299.6024475097656,298.68194580078125,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259071403183,3.6162198568945314e-08,0.0012590353144332,-0.0934103652834892,0.0,1.0,0.0,-0.0227397959679365,60.0,22.99850845336914,0.0,-1.0808376060822412e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9687805175781,0.0,0.0,0.0001182779378723,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9685974121094,0.0,0.0,0.0001245523890247,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.0,0.0,9.199399210046975e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9686889648437,0.0,0.0,0.0001245523744728,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.968994140625,0.0,0.0,0.0005908221937716,284.199462890625,294.1499938964844,298.6820983886719,295.9481506347656,299.5924377441406,298.68316650390625,286.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602388160303,3.629874711919001e-08,0.0012602026108652,-0.0937636122107505,0.0,1.0,0.0,-0.0228074882179498,60.0,23.012115478515625,0.0,-1.0828427576825561e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98541259765625,0.0,0.0,0.0001184985594591,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852294921875,0.0,0.0,0.0001247847249032,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98504638671875,0.0,0.0,9.216558828484268e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852905273437,0.0,0.0,0.0001247847103513,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.985595703125,0.0,0.0,0.0005919242976233,284.2179260253906,294.1499938964844,298.6875,295.9630126953125,299.5727844238281,298.6868896484375,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625887757167,3.657369873621975e-08,0.0012625521048903,-0.0944747999310493,0.0,1.0,0.0,-0.0229437854140996,60.0,23.04368019104004,0.0,-1.086885959011852e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98541259765625,0.0,0.0,0.0001184985594591,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852294921875,0.0,0.0,0.0001247847249032,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98504638671875,0.0,0.0,9.216558828484268e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852905273437,0.0,0.0,0.0001247847103513,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.985595703125,0.0,0.0,0.0005919242976233,284.2179260253906,294.1499938964844,298.6875,295.9630126953125,299.5727844238281,298.6868896484375,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625887757167,3.657369873621975e-08,0.0012625521048903,-0.0944747999310493,0.0,1.0,0.0,-0.0229437854140996,60.0,23.04368019104004,0.0,-1.086885959011852e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,0.0001187198067782,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0019226074219,0.0,0.0,0.000125017701066,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00177001953125,0.0,0.0,9.233767195837572e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00201416015625,0.0,0.0,0.0001250176865141,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,0.0005930294864811,284.2364501953125,294.1499938964844,298.69488525390625,295.9803466796875,299.5538330078125,298.6932373046875,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649460695683,3.6849424844831447e-08,0.0012649091659113,-0.0951878577470779,0.0,1.0,0.0,-0.0230804719030857,60.0,23.08406639099121,0.0,-1.0909481318321924e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,0.0001187198067782,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0019226074219,0.0,0.0,0.000125017701066,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00177001953125,0.0,0.0,9.233767195837572e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00201416015625,0.0,0.0,0.0001250176865141,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023193359375,0.0,0.0,0.0005930294864811,284.2364501953125,294.1499938964844,298.69488525390625,295.9803466796875,299.5538330078125,298.6932373046875,286.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649460695683,3.6849424844831447e-08,0.0012649091659113,-0.0951878577470779,0.0,1.0,0.0,-0.0230804719030857,60.0,23.08406639099121,0.0,-1.0909481318321924e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.01885986328125,0.0,0.0,0.0001189394897664,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0187072753906,0.0,0.0,0.0001252490474143,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0185546875,0.0,0.0,9.25085332710296e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0187683105469,0.0,0.0,0.0001252490328624,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0190734863281,0.0,0.0,0.0005941268173046,284.2550354003906,294.1499938964844,298.70391845703125,295.9997863769531,299.53533935546875,298.7009582519531,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672868324443,3.712320406634717e-08,0.0012672496959567,-0.0958957374095916,0.0,1.0,0.0,-0.0232161935418844,60.0,23.129159927368164,0.0,-1.0949891304790073e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.01885986328125,0.0,0.0,0.0001189394897664,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0187072753906,0.0,0.0,0.0001252490474143,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0185546875,0.0,0.0,9.25085332710296e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0187683105469,0.0,0.0,0.0001252490328624,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0190734863281,0.0,0.0,0.0005941268173046,284.2550354003906,294.1499938964844,298.70391845703125,295.9997863769531,299.53533935546875,298.7009582519531,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672868324443,3.712320406634717e-08,0.0012672496959567,-0.0958957374095916,0.0,1.0,0.0,-0.0232161935418844,60.0,23.129159927368164,0.0,-1.0949891304790073e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03570556640625,0.0,0.0,0.0001191542760352,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0355224609375,0.0,0.0,0.0001254752132808,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0353698730469,0.0,0.0,9.267558925785124e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0356140136719,0.0,0.0,0.0001254752132808,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.035888671875,0.0,0.0,0.0005951997591182,284.2736511230469,294.1499938964844,298.7142944335937,296.0210876464844,299.5174255371094,298.7101135253906,286.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.7390876173049043e-08,0.0012695379555225,-0.0965876951813697,0.0,1.0,0.0,-0.0233488883823156,60.0,23.179330825805664,0.0,-1.0989471377342853e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03570556640625,0.0,0.0,0.0001191542760352,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0355224609375,0.0,0.0,0.0001254752132808,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0353698730469,0.0,0.0,9.267558925785124e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0356140136719,0.0,0.0,0.0001254752132808,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.035888671875,0.0,0.0,0.0005951997591182,284.2736511230469,294.1499938964844,298.7142944335937,296.0210876464844,299.5174255371094,298.7101135253906,286.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695753248408,3.7390876173049043e-08,0.0012695379555225,-0.0965876951813697,0.0,1.0,0.0,-0.0233488883823156,60.0,23.179330825805664,0.0,-1.0989471377342853e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0441589355469,0.0,0.0,0.0001192582130897,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0439758300781,0.0,0.0,0.0001255846727872,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0438232421875,0.0,0.0,9.275643242290244e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0440368652344,0.0,0.0,0.0001255846582353,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0443420410156,0.0,0.0,0.0005957189132459,284.2829895019531,294.1499938964844,298.7198486328125,296.0323181152344,299.5087585449219,298.7152709960937,286.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706820853054,3.75204081137781e-08,0.0012706444831565,-0.0969225019216537,0.0,1.0,0.0,-0.0234130974858999,60.0,23.206371307373047,0.0,-1.1008651057409224e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0526123046875,0.0,0.0,0.0001193609496112,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.05242919921875,0.0,0.0,0.000125692851725,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0522766113281,0.0,0.0,9.283632971346378e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0525207519531,0.0,0.0,0.0001256928371731,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.05279541015625,0.0,0.0,0.0005962321301922,284.2923278808594,294.1499938964844,298.72564697265625,296.0438842773437,299.5001525878906,298.7205505371094,286.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717765057459,3.764844080933472e-08,0.0012717389035969,-0.0972533896565437,0.0,1.0,0.0,-0.0234765652567148,60.0,23.233964920043945,0.0,-1.102762396953949e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0695495605469,0.0,0.0,0.0001195600998471,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.06939697265625,0.0,0.0,0.0001259025739273,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0692443847656,0.0,0.0,9.299122757511212e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0694580078125,0.0,0.0,0.0001259025593753,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0697326660156,0.0,0.0,0.0005972268991172,284.31103515625,294.1499938964844,298.7376403808594,296.06793212890625,299.4833068847656,298.73162841796875,286.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273899921216,3.789663338693573e-08,0.0012738620862364,-0.0978947505354881,0.0,1.0,0.0,-0.0235996097326278,60.0,23.290924072265625,0.0,-1.1064451399533937e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0695495605469,0.0,0.0,0.0001195600998471,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.06939697265625,0.0,0.0,0.0001259025739273,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0692443847656,0.0,0.0,9.299122757511212e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0694580078125,0.0,0.0,0.0001259025593753,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0697326660156,0.0,0.0,0.0005972268991172,284.31103515625,294.1499938964844,298.7376403808594,296.06793212890625,299.4833068847656,298.73162841796875,286.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273899921216,3.789663338693573e-08,0.0012738620862364,-0.0978947505354881,0.0,1.0,0.0,-0.0235996097326278,60.0,23.290924072265625,0.0,-1.1064451399533937e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
