time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717340,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08660888671875,0.0,0.0,0.0001197385936393,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0864562988281,0.0,0.0,0.0001260905410163,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863037109375,0.0,0.0,9.313006012234835e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865173339844,0.0,0.0,0.0001260905264643,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867919921875,0.0,0.0,0.0005981185822747,284.3298034667969,294.1499938964844,298.75,296.0929260253906,299.46746826171875,298.7435607910156,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758007505908,3.811908655393381e-08,0.0012757625663653,-0.0984694883227348,0.0,1.0,0.0,-0.0237098820507526,60.0,23.350812911987305,0.0,-1.109751082140065e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.08660888671875,0.0,0.0,0.0001197385936393,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0864562988281,0.0,0.0,0.0001260905410163,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863037109375,0.0,0.0,9.313006012234835e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0865173339844,0.0,0.0,0.0001260905264643,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0867919921875,0.0,0.0,0.0005981185822747,284.3298034667969,294.1499938964844,298.75,296.0929260253906,299.46746826171875,298.7435607910156,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758007505908,3.811908655393381e-08,0.0012757625663653,-0.0984694883227348,0.0,1.0,0.0,-0.0237098820507526,60.0,23.350812911987305,0.0,-1.109751082140065e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.10369873046875,0.0,0.0,0.0001199094695039,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1035461425781,0.0,0.0,0.0001262704754481,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,9.326295548817144e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1036071777344,0.0,0.0,0.0001262704608961,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1038818359375,0.0,0.0,0.0005989720812067,284.3486022949219,294.1499938964844,298.7623596191406,296.1185302734375,299.4519348144531,298.75543212890625,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776241637766,3.833203265912744e-08,0.0012775858631357,-0.0990195870399475,0.0,1.0,0.0,-0.0238154605031013,60.0,23.410476684570312,0.0,-1.112920386958649e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.10369873046875,0.0,0.0,0.0001199094695039,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1035461425781,0.0,0.0,0.0001262704754481,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,9.326295548817144e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1036071777344,0.0,0.0,0.0001262704608961,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1038818359375,0.0,0.0,0.0005989720812067,284.3486022949219,294.1499938964844,298.7623596191406,296.1185302734375,299.4519348144531,298.75543212890625,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776241637766,3.833203265912744e-08,0.0012775858631357,-0.0990195870399475,0.0,1.0,0.0,-0.0238154605031013,60.0,23.410476684570312,0.0,-1.112920386958649e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1208190917969,0.0,0.0,0.0001200603073812,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,0.0001264293096028,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1205139160156,0.0,0.0,9.338027302874252e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.0,0.0,0.0001264292950509,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210021972656,0.0,0.0,0.0005997255793772,284.367431640625,294.1499938964844,298.7743530273437,296.1444396972656,299.4368896484375,298.767333984375,286.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279228599742,3.8520010292586455e-08,0.0012791900662705,-0.099505104124546,0.0,1.0,0.0,-0.0239086337387561,60.0,23.46891593933105,0.0,-1.115721914857204e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1208190917969,0.0,0.0,0.0001200603073812,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,0.0001264293096028,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1205139160156,0.0,0.0,9.338027302874252e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1207275390625,0.0,0.0,0.0001264292950509,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210021972656,0.0,0.0,0.0005997255793772,284.367431640625,294.1499938964844,298.7743530273437,296.1444396972656,299.4368896484375,298.767333984375,286.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279228599742,3.8520010292586455e-08,0.0012791900662705,-0.099505104124546,0.0,1.0,0.0,-0.0239086337387561,60.0,23.46891593933105,0.0,-1.115721914857204e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1294250488281,0.0,0.0,0.0001201260456582,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1292724609375,0.0,0.0,0.0001264985476154,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1291198730469,0.0,0.0,9.3431408458855e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1293334960937,0.0,0.0,0.0001264985330635,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1296081542969,0.0,0.0,0.0006000539870001,284.3768615722656,294.1499938964844,298.7801513671875,296.1574401855469,299.4296264648437,298.7731628417969,286.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799281394109,3.860194297544695e-08,0.001279889489524,-0.0997167006134986,0.0,1.0,0.0,-0.0239492449909448,60.0,23.498106002807617,0.0,-1.1169440483627113e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.13800048828125,0.0,0.0,0.0001201881241286,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1378479003906,0.0,0.0,0.0001265639148186,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377258300781,0.0,0.0,9.347969171358272e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.137939453125,0.0,0.0,0.0001265639002667,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.13818359375,0.0,0.0,0.0006003640592098,284.38629150390625,294.1499938964844,298.78570556640625,296.1703796386719,299.4224548339844,298.77886962890625,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805896112695,3.8679303315802827e-08,0.0012805509613826,-0.0999164804816246,0.0,1.0,0.0,-0.0239875949919223,60.0,23.52684783935547,0.0,-1.1180985381997745e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552429199219,0.0,0.0,0.0001202970379381,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.15509033203125,0.0,0.0,0.0001266785984626,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15496826171875,0.0,0.0,9.356439841212703e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1551513671875,0.0,0.0,0.0001266785839106,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1554260253906,0.0,0.0,0.0006009081262163,284.4051818847656,294.1499938964844,298.79608154296875,296.196044921875,299.408447265625,298.789794921875,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817524839192,3.88150347419014e-08,0.001281713717617,-0.1002669706940651,0.0,1.0,0.0,-0.0240548942238092,60.0,23.58223342895508,0.0,-1.120125716624898e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552429199219,0.0,0.0,0.0001202970379381,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.15509033203125,0.0,0.0,0.0001266785984626,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15496826171875,0.0,0.0,9.356439841212703e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1551513671875,0.0,0.0,0.0001266785839106,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1554260253906,0.0,0.0,0.0006009081262163,284.4051818847656,294.1499938964844,298.79608154296875,296.196044921875,299.408447265625,298.789794921875,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817524839192,3.88150347419014e-08,0.001281713717617,-0.1002669706940651,0.0,1.0,0.0,-0.0240548942238092,60.0,23.58223342895508,0.0,-1.120125716624898e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.172607421875,0.0,0.0,0.0001203372521558,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724548339844,0.0,0.0,0.0001267209445359,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1723022460937,0.0,0.0,9.359567775391042e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1725158691406,0.0,0.0,0.000126720929984,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,0.0006011090008541,284.4241027832031,294.1499938964844,298.8051147460937,296.2210998535156,299.3959350585937,298.7972412109375,286.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821790296584,3.8865135110199844e-08,0.0012821401469409,-0.1003963351249694,0.0,1.0,0.0,-0.0240797214210033,60.0,23.62330818176269,0.0,-1.1208744155055685e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.172607421875,0.0,0.0,0.0001203372521558,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724548339844,0.0,0.0,0.0001267209445359,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1723022460937,0.0,0.0,9.359567775391042e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1725158691406,0.0,0.0,0.000126720929984,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,0.0006011090008541,284.4241027832031,294.1499938964844,298.8051147460937,296.2210998535156,299.3959350585937,298.7972412109375,286.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821790296584,3.8865135110199844e-08,0.0012821401469409,-0.1003963351249694,0.0,1.0,0.0,-0.0240797214210033,60.0,23.62330818176269,0.0,-1.1208744155055685e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18994140625,0.0,0.0,0.0001204076615977,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1897888183594,0.0,0.0,0.000126795086544,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.18963623046875,0.0,0.0,9.365043661091475e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898498535156,0.0,0.0,0.000126795071992,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900939941406,0.0,0.0,0.0006014606915414,284.4430236816406,294.1499938964844,298.8125,296.2452697753906,299.3831787109375,298.80548095703125,286.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829373590648,3.895288003263887e-08,0.0012828984763473,-0.1006228774785995,0.0,1.0,0.0,-0.0241232607513666,60.0,23.668989181518555,0.0,-1.1221862195043289e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18994140625,0.0,0.0,0.0001204076615977,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1897888183594,0.0,0.0,0.000126795086544,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.18963623046875,0.0,0.0,9.365043661091475e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898498535156,0.0,0.0,0.000126795071992,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900939941406,0.0,0.0,0.0006014606915414,284.4430236816406,294.1499938964844,298.8125,296.2452697753906,299.3831787109375,298.80548095703125,286.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829373590648,3.895288003263887e-08,0.0012828984763473,-0.1006228774785995,0.0,1.0,0.0,-0.0241232607513666,60.0,23.668989181518555,0.0,-1.1221862195043289e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.207275390625,0.0,0.0,0.0001204211948788,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2071533203125,0.0,0.0,0.0001268093474209,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2070007324219,0.0,0.0,9.366096492158248e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20721435546875,0.0,0.0,0.000126809332869,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074584960937,0.0,0.0,0.0006015283288434,284.46197509765625,294.1499938964844,298.8179016113281,296.2682189941406,299.3707275390625,298.81182861328125,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830775231122,3.8969734106331095e-08,0.0012830385239794,-0.1006663963198661,0.0,1.0,0.0,-0.0241315960884094,60.0,23.70508003234864,0.0,-1.1224383911212501e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.207275390625,0.0,0.0,0.0001204211948788,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2071533203125,0.0,0.0,0.0001268093474209,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2070007324219,0.0,0.0,9.366096492158248e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20721435546875,0.0,0.0,0.000126809332869,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2074584960937,0.0,0.0,0.0006015283288434,284.46197509765625,294.1499938964844,298.8179016113281,296.2682189941406,299.3707275390625,298.81182861328125,286.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830775231122,3.8969734106331095e-08,0.0012830385239794,-0.1006663963198661,0.0,1.0,0.0,-0.0241315960884094,60.0,23.70508003234864,0.0,-1.1224383911212501e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2159729003906,0.0,0.0,0.000120435419376,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2158203125,0.0,0.0,0.0001268243213417,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2156982421875,0.0,0.0,9.367203165311366e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.21588134765625,0.0,0.0,0.0001268243067897,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.21612548828125,0.0,0.0,0.0006015994003973,284.471435546875,294.1499938964844,298.8197631835937,296.2791442871094,299.364501953125,298.8153686523437,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832306092604,3.8987458594874624e-08,0.0012831916101276,-0.1007121503353118,0.0,1.0,0.0,-0.0241403896361589,60.0,23.724702835083008,0.0,-1.1227034235616885e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.22467041015625,0.0,0.0,0.0001204093714477,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2245178222656,0.0,0.0,0.0001267968909814,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,9.365176811115816e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2245788574219,0.0,0.0,0.0001267968909814,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2248229980469,0.0,0.0,0.0006014693062752,284.4808959960937,294.1499938964844,298.82098388671875,296.2896728515625,299.3584899902344,298.8166809082031,286.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829479528591,3.895497968642303e-08,0.0012829089537262,-0.1006283089518547,0.0,1.0,0.0,-0.024124264717102,60.0,23.73441696166992,0.0,-1.1222177676017965e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2420654296875,0.0,0.0,0.0001203450519824,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419128417969,0.0,0.0,0.0001267291518161,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417907714844,0.0,0.0,9.360173862660304e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419738769531,0.0,0.0,0.0001267291518161,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422180175781,0.0,0.0,0.000601147999987,284.49981689453125,294.1499938964844,298.8214416503906,296.3092956542969,299.3465576171875,298.8179931640625,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822656426578,3.887479849140618e-08,0.0012822267599403,-0.1004212871193885,0.0,1.0,0.0,-0.0240845326334238,60.0,23.750150680541992,0.0,-1.1210188688437485e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2420654296875,0.0,0.0,0.0001203450519824,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419128417969,0.0,0.0,0.0001267291518161,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2417907714844,0.0,0.0,9.360173862660304e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2419738769531,0.0,0.0,0.0001267291518161,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2422180175781,0.0,0.0,0.000601147999987,284.49981689453125,294.1499938964844,298.8214416503906,296.3092956542969,299.3465576171875,298.8179931640625,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822656426578,3.887479849140618e-08,0.0012822267599403,-0.1004212871193885,0.0,1.0,0.0,-0.0240845326334238,60.0,23.750150680541992,0.0,-1.1210188688437485e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.25946044921875,0.0,0.0,0.0001202449129777,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2593078613281,0.0,0.0,0.0001266237086383,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591857910156,0.0,0.0,9.352385677630082e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2593688964844,0.0,0.0,0.0001266236940864,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2596130371094,0.0,0.0,0.0006006478215567,284.5187072753906,294.1499938964844,298.81890869140625,296.3267822265625,299.3348083496094,298.8163757324219,286.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811999768018,3.8749981001728884e-08,0.0012811612104997,-0.1000989899039268,0.0,1.0,0.0,-0.0240226630121469,60.0,23.753881454467773,0.0,-1.1191538362709252e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.25946044921875,0.0,0.0,0.0001202449129777,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2593078613281,0.0,0.0,0.0001266237086383,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591857910156,0.0,0.0,9.352385677630082e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2593688964844,0.0,0.0,0.0001266236940864,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2596130371094,0.0,0.0,0.0006006478215567,284.5187072753906,294.1499938964844,298.81890869140625,296.3267822265625,299.3348083496094,298.8163757324219,286.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811999768018,3.8749981001728884e-08,0.0012811612104997,-0.1000989899039268,0.0,1.0,0.0,-0.0240226630121469,60.0,23.753881454467773,0.0,-1.1191538362709252e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0001201065751956,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767333984375,0.0,0.0,0.000126478029415,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.276611328125,0.0,0.0,9.341625991510227e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767639160156,0.0,0.0,0.000126478014863,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2770080566406,0.0,0.0,0.0005999567802064,284.53759765625,294.1499938964844,298.81304931640625,296.3418273925781,299.3231201171875,298.81201171875,286.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797265080735,3.857754649061462e-08,0.0012796879746019,-0.0996536985039711,0.0,1.0,0.0,-0.0239371862262487,60.0,23.74627113342285,0.0,-1.1165799662649081e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.27685546875,0.0,0.0,0.0001201065751956,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767333984375,0.0,0.0,0.000126478029415,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.276611328125,0.0,0.0,9.341625991510227e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2767639160156,0.0,0.0,0.000126478014863,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2770080566406,0.0,0.0,0.0005999567802064,284.53759765625,294.1499938964844,298.81304931640625,296.3418273925781,299.3231201171875,298.81201171875,286.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797265080735,3.857754649061462e-08,0.0012796879746019,-0.0996536985039711,0.0,1.0,0.0,-0.0239371862262487,60.0,23.74627113342285,0.0,-1.1165799662649081e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29425048828125,0.0,0.0,0.0001199224061565,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29412841796875,0.0,0.0,0.0001262840960407,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.29400634765625,0.0,0.0,9.327301813755184e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.294189453125,0.0,0.0,0.0001262840814888,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944030761719,0.0,0.0,0.0005990368081256,284.55645751953125,294.1499938964844,298.8035888671875,296.3541259765625,299.3114624023437,298.8043518066406,286.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777616502717,3.8347995001686286e-08,0.0012777233496308,-0.0990608111023902,0.0,1.0,0.0,-0.0238233786076307,60.0,23.72501564025879,0.0,-1.1131581345580345e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29425048828125,0.0,0.0,0.0001199224061565,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29412841796875,0.0,0.0,0.0001262840960407,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.29400634765625,0.0,0.0,9.327301813755184e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.294189453125,0.0,0.0,0.0001262840814888,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944030761719,0.0,0.0,0.0005990368081256,284.55645751953125,294.1499938964844,298.8035888671875,296.3541259765625,299.3114624023437,298.8043518066406,286.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777616502717,3.8347995001686286e-08,0.0012777233496308,-0.0990608111023902,0.0,1.0,0.0,-0.0238233786076307,60.0,23.72501564025879,0.0,-1.1131581345580345e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3029479980469,0.0,0.0,0.0001198320751427,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028259277344,0.0,0.0,0.0001261889701709,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027038574219,0.0,0.0,9.320276149082928e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3028869628906,0.0,0.0,0.0001261889556189,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3031005859375,0.0,0.0,0.0005985855823382,284.5658569335937,294.1499938964844,298.79736328125,296.359130859375,299.3056640625,298.8006286621094,286.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768026208505,3.82354095052051e-08,0.0012767643202096,-0.0987699851393699,0.0,1.0,0.0,-0.0237675830721855,60.0,23.715057373046875,0.0,-1.111481680027282e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116455078125,0.0,0.0,0.0001196980374515,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115234375,0.0,0.0,0.0001260478165931,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114013671875,0.0,0.0,9.309850429417564e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115539550781,0.0,0.0,0.0001260478165931,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117980957031,0.0,0.0,0.0005979160778224,284.5752868652344,294.1499938964844,298.7901306152344,296.36334228515625,299.2998046875,298.7938842773437,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753676855936,3.8068343144459504e-08,0.0012753296177834,-0.0983383953571319,0.0,1.0,0.0,-0.0236847288906574,60.0,23.69241714477539,0.0,-1.108996556808961e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,0.000119408548926,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,0.0001257429830729,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,9.287334978580476e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32891845703125,0.0,0.0,0.000125742968521,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,0.0005964700249023,284.59405517578125,294.1499938964844,298.7723693847656,296.36920166015625,299.2879333496094,298.7781982421875,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722873361781,3.770753309595421e-08,0.0012722496176138,-0.0974061042070388,0.0,1.0,0.0,-0.0235058888792991,60.0,23.63864517211914,0.0,-1.103638638255689e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,0.000119408548926,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,0.0001257429830729,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,9.287334978580476e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32891845703125,0.0,0.0,0.000125742968521,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,0.0005964700249023,284.59405517578125,294.1499938964844,298.7723693847656,296.36920166015625,299.2879333496094,298.7781982421875,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722873361781,3.770753309595421e-08,0.0012722496176138,-0.0974061042070388,0.0,1.0,0.0,-0.0235058888792991,60.0,23.63864517211914,0.0,-1.103638638255689e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3463439941406,0.0,0.0,0.000119070711662,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,0.0001253872178494,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.261058585252611e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34625244140625,0.0,0.0,0.0001253872032975,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,0.0005947824683971,284.6127624511719,294.1499938964844,298.75,296.3713684082031,299.2757873535156,298.75738525390625,286.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686884729191,3.728646902345645e-08,0.0012686512200161,-0.0963178053498268,0.0,1.0,0.0,-0.0232971590012311,60.0,23.56564712524414,0.0,-1.0974023467724693e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3463439941406,0.0,0.0,0.000119070711662,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,0.0001253872178494,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.261058585252611e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34625244140625,0.0,0.0,0.0001253872032975,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,0.0005947824683971,284.6127624511719,294.1499938964844,298.75,296.3713684082031,299.2757873535156,298.75738525390625,286.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686884729191,3.728646902345645e-08,0.0012686512200161,-0.0963178053498268,0.0,1.0,0.0,-0.0232971590012311,60.0,23.56564712524414,0.0,-1.0974023467724693e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,0.0001186799927381,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,0.0001249757624464,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634033203125,0.0,0.0,9.230669093085452e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3635559082031,0.0,0.0,0.0001249757624464,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,0.000592830707319,284.63140869140625,294.1499938964844,298.7201232910156,296.3678283691406,299.26324462890625,298.7308959960937,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645253445953,3.6799487901362233e-08,0.0012644885573536,-0.095058724284172,0.0,1.0,0.0,-0.0230557490140199,60.0,23.47280502319336,0.0,-1.0902118674493977e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,0.0001186799927381,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,0.0001249757624464,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634033203125,0.0,0.0,9.230669093085452e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3635559082031,0.0,0.0,0.0001249757624464,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,0.000592830707319,284.63140869140625,294.1499938964844,298.7201232910156,296.3678283691406,299.26324462890625,298.7308959960937,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645253445953,3.6799487901362233e-08,0.0012644885573536,-0.095058724284172,0.0,1.0,0.0,-0.0230557490140199,60.0,23.47280502319336,0.0,-1.0902118674493977e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808898925781,0.0,0.0,0.0001182316482299,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,0.0001245036401087,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3806457519531,0.0,0.0,9.195797611027956e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808288574219,0.0,0.0,0.0001245036255568,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,0.0005905911675654,284.6499938964844,294.1499938964844,298.6805725097656,296.35711669921875,299.2501525878906,298.69683837890625,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597480090335,3.6240702883105775e-08,0.0012597118038684,-0.0936134532094001,0.0,1.0,0.0,-0.0227787401527166,60.0,23.35611915588379,0.0,-1.081990106399644e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808898925781,0.0,0.0,0.0001182316482299,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807678222656,0.0,0.0,0.0001245036401087,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3806457519531,0.0,0.0,9.195797611027956e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808288574219,0.0,0.0,0.0001245036255568,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,0.0005905911675654,284.6499938964844,294.1499938964844,298.6805725097656,296.35711669921875,299.2501525878906,298.69683837890625,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597480090335,3.6240702883105775e-08,0.0012597118038684,-0.0936134532094001,0.0,1.0,0.0,-0.0227787401527166,60.0,23.35611915588379,0.0,-1.081990106399644e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,0.0001179996907012,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3893737792969,0.0,0.0,0.0001242593716597,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892822265625,0.0,0.0,9.177756874123588e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894348144531,0.0,0.0,0.0001242593716597,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896484375,0.0,0.0,0.0005894324858672,284.6592712402344,294.1499938964844,298.6573791503906,296.3492431640625,299.2435607910156,298.6786499023437,286.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572765117511,3.5951611465634414e-08,0.0012572406558319,-0.0928655043244361,0.0,1.0,0.0,-0.0226354300975799,60.0,23.29456329345703,0.0,-1.077748734701345e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,0.0001177261656266,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979797363281,0.0,0.0,0.0001239713456016,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,9.156482701655476e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,0.0001239713310496,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982238769531,0.0,0.0,0.0005880662356503,284.66851806640625,294.1499938964844,298.63201904296875,296.3397521972656,299.23638916015625,298.6545715332031,286.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543579796329,3.561071082458511e-08,0.0012543223565444,-0.0919833406805992,0.0,1.0,0.0,-0.0224664155393838,60.0,23.21426582336425,0.0,-1.072758024633913e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,0.000117159273941,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41510009765625,0.0,0.0,0.0001233743823831,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,9.112391126109288e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,0.0001233743678312,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,0.0005852344911545,284.6869201660156,294.1499938964844,298.5751647949219,296.31622314453125,299.2216491699219,298.60357666015625,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483218451961,3.490419331342309e-08,0.0012482869205996,-0.0901543498039245,0.0,1.0,0.0,-0.0221161935478448,60.0,23.044553756713867,0.0,-1.0624513180346185e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
