time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719680,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,0.000117159273941,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41510009765625,0.0,0.0,0.0001233743823831,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,9.112391126109288e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,0.0001233743678312,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,0.0005852344911545,284.6869201660156,294.1499938964844,298.5751647949219,296.31622314453125,299.2216491699219,298.60357666015625,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483218451961,3.490419331342309e-08,0.0012482869205996,-0.0901543498039245,0.0,1.0,0.0,-0.0221161935478448,60.0,23.044553756713867,0.0,-1.0624513180346185e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322814941406,0.0,0.0,0.0001165309222415,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4321594238281,0.0,0.0,0.0001227126922458,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,9.063519246410578e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43218994140625,0.0,0.0,0.0001227126922458,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324035644531,0.0,0.0,0.0005820957594551,284.7052307128906,294.1499938964844,298.5107421875,296.2870178222656,299.2058410644531,298.5448913574219,286.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416272656992,3.412108995348717e-08,0.0012415931560099,-0.0881260633468627,0.0,1.0,0.0,-0.0217279866337776,60.0,22.849458694458008,0.0,-1.0510854053791264e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322814941406,0.0,0.0,0.0001165309222415,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4321594238281,0.0,0.0,0.0001227126922458,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,9.063519246410578e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43218994140625,0.0,0.0,0.0001227126922458,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324035644531,0.0,0.0,0.0005820957594551,284.7052307128906,294.1499938964844,298.5107421875,296.2870178222656,299.2058410644531,298.5448913574219,286.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416272656992,3.412108995348717e-08,0.0012415931560099,-0.0881260633468627,0.0,1.0,0.0,-0.0217279866337776,60.0,22.849458694458008,0.0,-1.0510854053791264e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,0.0001158331069746,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490966796875,0.0,0.0,0.0001219778641825,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,9.009244240587576e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,0.0001219778496306,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493713378906,0.0,0.0,0.0005786099936813,284.723388671875,294.1499938964844,298.4393615722656,296.25262451171875,299.1888732910156,298.479248046875,286.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234192517586,3.32514211720536e-08,0.0012341593392193,-0.0858723372220993,0.0,1.0,0.0,-0.0212968662381172,60.0,22.629579544067383,0.0,-1.0385346627117545e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,0.0001158331069746,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490966796875,0.0,0.0,0.0001219778641825,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,9.009244240587576e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,0.0001219778496306,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493713378906,0.0,0.0,0.0005786099936813,284.723388671875,294.1499938964844,298.4393615722656,296.25262451171875,299.1888732910156,298.479248046875,286.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234192517586,3.32514211720536e-08,0.0012341593392193,-0.0858723372220993,0.0,1.0,0.0,-0.0212968662381172,60.0,22.629579544067383,0.0,-1.0385346627117545e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,0.000115022958198,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,0.0001211247290484,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,8.946232264861465e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,0.0001211247217725,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662170410156,0.0,0.0,0.0005745631060563,284.7414245605469,294.1499938964844,298.3617858886719,296.21356201171875,299.170654296875,298.4073486328125,286.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255604378879,3.2241761260820574e-08,0.0012255281908437,-0.0832542404532432,0.0,1.0,0.0,-0.0207963474094867,60.0,22.38118553161621,0.0,-1.0240579939591045e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,0.000115022958198,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,0.0001211247290484,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,8.946232264861465e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46600341796875,0.0,0.0,0.0001211247217725,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662170410156,0.0,0.0,0.0005745631060563,284.7414245605469,294.1499938964844,298.3617858886719,296.21356201171875,299.170654296875,298.4073486328125,286.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255604378879,3.2241761260820574e-08,0.0012255281908437,-0.0832542404532432,0.0,1.0,0.0,-0.0207963474094867,60.0,22.38118553161621,0.0,-1.0240579939591045e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47442626953125,0.0,0.0,0.0001145794449257,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743347167969,0.0,0.0,0.0001206576926051,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,8.911737677408382e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.474365234375,0.0,0.0,0.0001206576853292,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745788574219,0.0,0.0,0.0005723477224819,284.7503967285156,294.1499938964844,298.32086181640625,296.1924133300781,299.1611022949219,298.3697509765625,286.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220844569616,3.1689054935668544e-08,0.0012208129046484,-0.0818203166127204,0.0,1.0,0.0,-0.0205224007368087,60.0,22.244985580444336,0.0,-1.0161760144455913e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827575683594,0.0,0.0,0.000114047252282,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4826354980469,0.0,0.0,0.0001200972692458,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,8.870344754541293e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4826965332031,0.0,0.0,0.0001200972619699,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4828796386719,0.0,0.0,0.0005696893204003,284.75927734375,294.1499938964844,298.2786560058594,296.1703186035156,299.1512145996094,298.33074951171875,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151752598583,3.1025820135255344e-08,0.0012151442933827,-0.0800990089774131,0.0,1.0,0.0,-0.0201936196535825,60.0,22.09614562988281,0.0,-1.0067580547001853e-07,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,0.0001126404313254,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.000118615818792,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989624023437,0.0,0.0,8.760925265960395e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,0.000118615811516,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49932861328125,0.0,0.0,0.0005626619677059,284.77685546875,294.1499938964844,298.1907043457031,296.1233825683594,299.1303100585937,298.2489929199219,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001862050965,2.927263231811139e-08,0.0012001568684354,-0.0755456089973449,0.0,1.0,0.0,-0.0193245094269514,60.0,21.747913360595703,0.0,-9.820735868970588e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991760253906,0.0,0.0,0.0001126404313254,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.000118615818792,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989624023437,0.0,0.0,8.760925265960395e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4991149902344,0.0,0.0,0.000118615811516,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49932861328125,0.0,0.0,0.0005626619677059,284.77685546875,294.1499938964844,298.1907043457031,296.1233825683594,299.1303100585937,298.2489929199219,286.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001862050965,2.927263231811139e-08,0.0012001568684354,-0.0755456089973449,0.0,1.0,0.0,-0.0193245094269514,60.0,21.747913360595703,0.0,-9.820735868970588e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0001110019002226,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0001168903618236,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,8.633483957964927e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154113769531,0.0,0.0,0.0001168903545476,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,0.0005544771556742,284.79425048828125,294.1499938964844,298.0985717773437,296.0732421875,299.10870361328125,298.165283203125,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827279813587,2.7230733223859722e-08,0.0011827007401734,-0.0702366009354591,0.0,1.0,0.0,-0.0183122716844081,60.0,21.36351776123047,0.0,-9.537097156453457e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0001110019002226,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0001168903618236,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,8.633483957964927e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154113769531,0.0,0.0,0.0001168903545476,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155944824219,0.0,0.0,0.0005544771556742,284.79425048828125,294.1499938964844,298.0985717773437,296.0732421875,299.10870361328125,298.165283203125,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827279813587,2.7230733223859722e-08,0.0011827007401734,-0.0702366009354591,0.0,1.0,0.0,-0.0183122716844081,60.0,21.36351776123047,0.0,-9.537097156453457e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0001089612342184,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,0.000114741444122,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,8.474764763377607e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,0.000114741436846,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.531494140625,0.0,0.0,0.0005442835972644,284.8111572265625,294.1499938964844,298.0030212402344,296.0204772949219,299.08563232421875,298.0790710449219,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160983229056,2.468777893227525e-08,0.0011609585490077,-0.0636167451739311,0.0,1.0,0.0,-0.0170516315847635,60.0,20.9107608795166,0.0,-9.189658811692425e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0001089612342184,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,0.000114741444122,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,8.474764763377607e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,0.000114741436846,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.531494140625,0.0,0.0,0.0005442835972644,284.8111572265625,294.1499938964844,298.0030212402344,296.0204772949219,299.08563232421875,298.0790710449219,286.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160983229056,2.468777893227525e-08,0.0011609585490077,-0.0636167451739311,0.0,1.0,0.0,-0.0170516315847635,60.0,20.9107608795166,0.0,-9.189658811692425e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,0.0001068463898263,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468444824219,0.0,0.0,0.0001125144117395,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,8.310277189593762e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.0001125144044635,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470886230469,0.0,0.0,0.0005337195470929,284.8277893066406,294.1499938964844,297.9046936035156,295.9655456542969,299.0616149902344,297.99200439453125,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384483659639,2.2052471848610373e-08,0.0011384262470528,-0.0567478314042091,0.0,1.0,0.0,-0.0157452058047056,60.0,20.431655883789062,0.0,-8.836393305955428e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,0.0001068463898263,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468444824219,0.0,0.0,0.0001125144117395,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,8.310277189593762e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.0001125144044635,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470886230469,0.0,0.0,0.0005337195470929,284.8277893066406,294.1499938964844,297.9046936035156,295.9655456542969,299.0616149902344,297.99200439453125,286.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384483659639,2.2052471848610373e-08,0.0011384262470528,-0.0567478314042091,0.0,1.0,0.0,-0.0157452058047056,60.0,20.431655883789062,0.0,-8.836393305955428e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55474853515625,0.0,0.0,0.0001057569679687,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546569824219,0.0,0.0,0.0001113671969505,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545349121094,0.0,0.0,8.225544297602028e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546875,0.0,0.0,0.0001113671896746,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55487060546875,0.0,0.0,0.0005282776546664,284.8360900878906,294.1499938964844,297.8547058105469,295.9374084472656,299.0495300292969,297.9486389160156,286.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268362868577,2.0694972846513338e-08,0.0011268155649304,-0.0532063841819763,0.0,1.0,0.0,-0.015072220005095,60.0,20.18854713439941,0.0,-8.657117689381266e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624694824219,0.0,0.0,0.0001047001496772,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623474121094,0.0,0.0,0.0001102543174056,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,8.143347804434597e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0001102543101296,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0005229986272752,284.84429931640625,294.1499938964844,297.80426025390625,295.9089660644531,299.0372009277344,297.9051513671875,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155758984386,1.9378120441615465e-08,0.0011155564570799,-0.0497690960764884,0.0,1.0,0.0,-0.0144194057211279,60.0,19.94086456298828,0.0,-8.48496242156216e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,0.0001027650287142,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0001082165399566,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.0,0.0,7.992837345227599e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775756835937,0.0,0.0,0.0001082165326806,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.0005133323138579,284.8604736328125,294.1499938964844,297.7024841308594,295.8512878417969,299.0116271972656,297.8182067871094,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949551360681,1.6966900773240923e-08,0.0010949381394311,-0.0434708446264267,0.0,1.0,0.0,-0.0132240587845444,60.0,19.456308364868164,0.0,-8.174213661504839e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,0.0001027650287142,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0001082165399566,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.0,0.0,7.992837345227599e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775756835937,0.0,0.0,0.0001082165326806,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.0005133323138579,284.8604736328125,294.1499938964844,297.7024841308594,295.8512878417969,299.0116271972656,297.8182067871094,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949551360681,1.6966900773240923e-08,0.0010949381394311,-0.0434708446264267,0.0,1.0,0.0,-0.0132240587845444,60.0,19.456308364868164,0.0,-8.174213661504839e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5925598144531,0.0,0.0,0.0001011577624012,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924377441406,0.0,0.0,0.0001065240066964,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59234619140625,0.0,0.0,7.867828389862552e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,0.0001065240066964,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0005053036729805,284.87628173828125,294.1499938964844,297.6000061035156,295.7929992675781,298.9847106933594,297.7320861816406,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778300929814,1.4964253836069474e-08,0.0010778150754049,-0.0382359139621257,0.0,1.0,0.0,-0.0122312679886817,60.0,19.010950088500977,0.0,-7.920520772586316e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5925598144531,0.0,0.0,0.0001011577624012,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924377441406,0.0,0.0,0.0001065240066964,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59234619140625,0.0,0.0,7.867828389862552e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,0.0001065240066964,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,0.0005053036729805,284.87628173828125,294.1499938964844,297.6000061035156,295.7929992675781,298.9847106933594,297.7320861816406,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778300929814,1.4964253836069474e-08,0.0010778150754049,-0.0382359139621257,0.0,1.0,0.0,-0.0122312679886817,60.0,19.010950088500977,0.0,-7.920520772586316e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.981109178625049e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0001051059007295,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,7.763086614431813e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,0.0001051058934535,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0004985767882317,284.89190673828125,294.1499938964844,297.4975280761719,295.73468017578125,298.9566650390625,297.64654541015625,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634828358888,1.3286336475459848e-08,0.0010634695645421,-0.0338474251329898,0.0,1.0,0.0,-0.011399463750422,60.0,18.60527801513672,0.0,-7.711038563229523e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.981109178625049e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6071472167969,0.0,0.0,0.0001051059007295,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,7.763086614431813e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,0.0001051058934535,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0004985767882317,284.89190673828125,294.1499938964844,297.4975280761719,295.73468017578125,298.9566650390625,297.64654541015625,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634828358888,1.3286336475459848e-08,0.0010634695645421,-0.0338474251329898,0.0,1.0,0.0,-0.011399463750422,60.0,18.60527801513672,0.0,-7.711038563229523e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.876151307253168e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0001040006463881,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,7.681453280383721e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0001040006391122,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0004933339660055,284.9073791503906,294.1499938964844,297.3957214355469,295.6768493652344,298.9276123046875,297.56121826171875,286.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522976517677,1.1978610992002814e-08,0.0010522856609895,-0.0304258074611425,0.0,1.0,0.0,-0.0107511598616838,60.0,18.241119384765625,0.0,-7.549719072130756e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,9.876151307253168e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.0001040006463881,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,7.681453280383721e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0001040006391122,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0004933339660055,284.9073791503906,294.1499938964844,297.3957214355469,295.6768493652344,298.9276123046875,297.56121826171875,286.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522976517677,1.1978610992002814e-08,0.0010522856609895,-0.0304258074611425,0.0,1.0,0.0,-0.0107511598616838,60.0,18.241119384765625,0.0,-7.549719072130756e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.832672367338092e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,0.0001035427849274,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,7.647636084584519e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001035427776514,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,0.0004911620635539,284.9150695800781,294.1499938964844,297.3453063964844,295.64825439453125,298.9126892089844,297.51837158203125,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476650204509,1.1436882552118275e-08,0.001047653495334,-0.0290080793201923,0.0,1.0,0.0,-0.0104826027527451,60.0,18.073429107666016,0.0,-7.483390618290289e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,9.796427184483036e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0001031611100188,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,7.619445386808366e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,0.0001031611027428,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0004893515724688,284.9227600097656,294.1499938964844,297.2953186035156,295.6199951171875,298.8975830078125,297.4756164550781,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438004974275,1.0985294451870686e-08,0.0010437895543873,-0.0278261192142963,0.0,1.0,0.0,-0.010258718393743,60.0,17.91490936279297,0.0,-7.428322845726143e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,9.74384238361381e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0001026073659886,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.578545773867518e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0001026073587127,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,0.0004867248353548,284.9380187988281,294.1499938964844,297.1969909667969,295.56475830078125,298.8663330078125,297.3900146484375,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381955653429,1.0330118982437853e-08,0.0010381852043792,-0.0261111017316579,0.0,1.0,0.0,-0.0099339103326201,60.0,17.63949966430664,0.0,-7.348789665684309e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,9.74384238361381e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,0.0001026073659886,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.578545773867518e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0001026073587127,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,0.0004867248353548,284.9380187988281,294.1499938964844,297.1969909667969,295.56475830078125,298.8663330078125,297.3900146484375,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381955653429,1.0330118982437853e-08,0.0010381852043792,-0.0261111017316579,0.0,1.0,0.0,-0.0099339103326201,60.0,17.63949966430664,0.0,-7.348789665684309e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,9.703185787657276e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0001021792268147,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.546923734480515e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,0.0001021792195388,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0004846939700655,284.9532470703125,294.1499938964844,297.1014099121094,295.5115966796875,298.833984375,297.3046264648437,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033863867633,9.82356596068712e-09,0.001033854088746,-0.024784967303276,0.0,1.0,0.0,-0.0096827913075685,60.0,17.395708084106445,0.0,-7.28759061985329e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,9.703185787657276e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0001021792268147,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.546923734480515e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,0.0001021792195388,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0004846939700655,284.9532470703125,294.1499938964844,297.1014099121094,295.5115966796875,298.833984375,297.3046264648437,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033863867633,9.82356596068712e-09,0.001033854088746,-0.024784967303276,0.0,1.0,0.0,-0.0096827913075685,60.0,17.395708084106445,0.0,-7.28759061985329e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,9.672676969785245e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,0.0001018579569063,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,7.52319538150914e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0001018579569063,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0004831700061913,284.9684143066406,294.1499938964844,297.0093078613281,295.46112060546875,298.8006896972656,297.2200012207031,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030612271279,9.443454906943316e-09,0.001030602841638,-0.023789769038558,0.0,1.0,0.0,-0.0094943502917885,60.0,17.177581787109375,0.0,-7.241835930926754e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,9.672676969785245e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,0.0001018579569063,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,7.52319538150914e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0001018579569063,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0004831700061913,284.9684143066406,294.1499938964844,297.0093078613281,295.46112060546875,298.8006896972656,297.2200012207031,286.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030612271279,9.443454906943316e-09,0.001030602841638,-0.023789769038558,0.0,1.0,0.0,-0.0094943502917885,60.0,17.177581787109375,0.0,-7.241835930926754e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.649308049120008e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,0.0001016118694678,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,7.505019311793149e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,0.0001016118694678,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,0.0004820026806555,284.9835510253906,294.1499938964844,296.9213562011719,295.4138488769531,298.7664794921875,297.1366882324219,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281219147145,9.15229936282458e-09,0.0010281127179041,-0.0230274237692356,0.0,1.0,0.0,-0.0093500092625617,60.0,16.981380462646484,0.0,-7.206886465382922e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.649308049120008e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,0.0001016118694678,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,7.505019311793149e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,0.0001016118694678,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,0.0004820026806555,284.9835510253906,294.1499938964844,296.9213562011719,295.4138488769531,298.7664794921875,297.1366882324219,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281219147145,9.15229936282458e-09,0.0010281127179041,-0.0230274237692356,0.0,1.0,0.0,-0.0093500092625617,60.0,16.981380462646484,0.0,-7.206886465382922e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,9.638454503146932e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.0001014975787256,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,7.496577745769173e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0001014975787256,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004814605345018,284.9911193847656,294.1499938964844,296.879150390625,295.3916015625,298.749267578125,297.0951232910156,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269654449075,9.017076862960494e-09,0.0010269564809277,-0.022673349827528,0.0,1.0,0.0,-0.0092829735949635,60.0,16.88593864440918,0.0,-7.190683248836649e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,9.63077472988516e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080383300781,0.0,0.0,0.0001014167064568,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,7.490604184567928e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,0.0001014166991808,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.0004810768878087,284.9986572265625,294.1499938964844,296.8382263183594,295.370361328125,298.73175048828125,297.0542907714844,286.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261476272717,8.9213889609141e-09,0.0010261387797072,-0.0224227905273437,0.0,1.0,0.0,-0.0092355394735932,60.0,16.799335479736328,0.0,-7.17922858939346e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
