time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722020,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.618823969503865e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,0.0001012908614939,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,7.481309148715809e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0001012908542179,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004804799391422,285.0137634277344,294.1499938964844,296.7606201171875,295.33123779296875,298.6961669921875,296.9750061035156,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248727630823,8.772500059706091e-09,0.0010248640319332,-0.022032918408513,0.0,1.0,0.0,-0.009161720983684,60.0,16.64173126220703,0.0,-7.161423098978048e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.618823969503865e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,0.0001012908614939,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,7.481309148715809e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,0.0001012908542179,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,0.0004804799391422,285.0137634277344,294.1499938964844,296.7606201171875,295.33123779296875,298.6961669921875,296.9750061035156,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248727630823,8.772500059706091e-09,0.0010248640319332,-0.022032918408513,0.0,1.0,0.0,-0.009161720983684,60.0,16.64173126220703,0.0,-7.161423098978048e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.61085461312905e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0001012069333228,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,7.475110760424286e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001012069333228,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,0.0004800818278454,285.0288391113281,294.1499938964844,296.68927001953125,295.2969970703125,298.65997314453125,296.8990783691406,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240236297249,8.673204376918875e-09,0.0010240150149911,-0.0217729043215513,0.0,1.0,0.0,-0.0091124959290027,60.0,16.50296974182129,0.0,-7.149561298547269e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.61085461312905e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0001012069333228,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,7.475110760424286e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001012069333228,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,0.0004800818278454,285.0288391113281,294.1499938964844,296.68927001953125,295.2969970703125,298.65997314453125,296.8990783691406,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240236297249,8.673204376918875e-09,0.0010240150149911,-0.0217729043215513,0.0,1.0,0.0,-0.0091124959290027,60.0,16.50296974182129,0.0,-7.149561298547269e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.60604884312488e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001011563290376,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,7.47137310099788e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001011563290376,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0004798418085556,285.0439147949219,294.1499938964844,296.62481689453125,295.2682800292969,298.6233215332031,296.82684326171875,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235115187242,8.613334934182149e-09,0.0010235029039904,-0.0216161254793405,0.0,1.0,0.0,-0.0090828156098723,60.0,16.38081169128418,0.0,-7.142413238625522e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.60604884312488e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001011563290376,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,7.47137310099788e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001011563290376,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0004798418085556,285.0439147949219,294.1499938964844,296.62481689453125,295.2682800292969,298.6233215332031,296.82684326171875,286.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235115187242,8.613334934182149e-09,0.0010235029039904,-0.0216161254793405,0.0,1.0,0.0,-0.0090828156098723,60.0,16.38081169128418,0.0,-7.142413238625522e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.603896614862606e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0001011336644296,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,7.469698903150856e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,0.0001011336644296,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004797342990059,285.0589904785156,294.1499938964844,296.5679626464844,295.2455749511719,298.5863952636719,296.7588806152344,286.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232820641249,8.586521715869821e-09,0.0010232734493911,-0.0215459112077951,0.0,1.0,0.0,-0.0090695219114422,60.0,16.27497100830078,0.0,-7.139213664686396e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.603896614862606e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0001011336644296,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,7.469698903150856e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,0.0001011336644296,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004797342990059,285.0589904785156,294.1499938964844,296.5679626464844,295.2455749511719,298.5863952636719,296.7588806152344,286.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232820641249,8.586521715869821e-09,0.0010232734493911,-0.0215459112077951,0.0,1.0,0.0,-0.0090695219114422,60.0,16.27497100830078,0.0,-7.139213664686396e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,9.603500802768394e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001011294953059,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,7.469391130143777e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0001011294880299,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,0.0004797145084012,285.0664978027344,294.1499938964844,296.5426330566406,295.2366943359375,298.5678405761719,296.7256164550781,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232413187623,8.581588772926807e-09,0.0010232327040284,-0.0215329937636852,0.0,1.0,0.0,-0.0090670846402645,60.0,16.225919723510742,0.0,-7.13862462475845e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.603721991879866e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,0.0001011318308883,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,7.469563570339233e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0001011318236123,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0004797255678568,285.07403564453125,294.1499938964844,296.5194396972656,295.22955322265625,298.5492553710937,296.6944274902344,286.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232648346573,8.584350119633655e-09,0.0010232562199234,-0.0215402245521545,0.0,1.0,0.0,-0.0090684527531266,60.0,16.18336296081543,0.0,-7.138954316587842e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.60487304837443e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001011439453577,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,7.470458513125777e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.0001011439453577,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004797830770257,285.089111328125,294.1499938964844,296.4798889160156,295.220703125,298.5121154785156,296.63629150390625,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233857901766,8.598687983862874e-09,0.0010233771754428,-0.0215777717530727,0.0,1.0,0.0,-0.0090755522251129,60.0,16.10948944091797,0.0,-7.140665303495555e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.60487304837443e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,0.0001011439453577,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,7.470458513125777e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.0001011439453577,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004797830770257,285.089111328125,294.1499938964844,296.4798889160156,295.220703125,298.5121154785156,296.63629150390625,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233857901766,8.598687983862874e-09,0.0010233771754428,-0.0215777717530727,0.0,1.0,0.0,-0.0090755522251129,60.0,16.10948944091797,0.0,-7.140665303495555e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.606810635887086e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001011643544188,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,7.471965363947675e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001011643471429,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.000479879847262,285.10418701171875,294.1499938964844,296.45001220703125,295.2196350097656,298.47509765625,296.5867919921875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622831337845582e-09,0.0010235839290544,-0.0216409936547279,0.0,1.0,0.0,-0.0090875225141644,60.0,16.056642532348633,0.0,-7.143547264831795e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.606810635887086e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001011643544188,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,7.471965363947675e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001011643471429,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.000479879847262,285.10418701171875,294.1499938964844,296.45001220703125,295.2196350097656,298.47509765625,296.5867919921875,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622831337845582e-09,0.0010235839290544,-0.0216409936547279,0.0,1.0,0.0,-0.0090875225141644,60.0,16.056642532348633,0.0,-7.143547264831795e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.609384869690984e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001011914573609,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,7.473967707483098e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.000101191450085,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.000480008427985,285.1192321777344,294.1499938964844,296.4277648925781,295.2248229980469,298.4383850097656,296.5443115234375,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654904348759374e-09,0.0010238582035526,-0.0217249821871519,0.0,1.0,0.0,-0.0091034220531582,60.0,16.018360137939453,0.0,-7.147375669092072e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.609384869690984e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001011914573609,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,7.473967707483098e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.000101191450085,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.000480008427985,285.1192321777344,294.1499938964844,296.4277648925781,295.2248229980469,298.4383850097656,296.5443115234375,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654904348759374e-09,0.0010238582035526,-0.0217249821871519,0.0,1.0,0.0,-0.0091034220531582,60.0,16.018360137939453,0.0,-7.147375669092072e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.613488509785384e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0001012346765492,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,7.47715967008844e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001012346692732,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0004802134644705,285.1343078613281,294.1499938964844,296.410400390625,295.2341613769531,298.4019470214844,296.5075378417969,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243038414046,8.706039444916769e-09,0.0010242951102554,-0.0218588840216398,0.0,1.0,0.0,-0.0091287707909941,60.0,15.99232578277588,0.0,-7.153482783905929e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.613488509785384e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,0.0001012346765492,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368835449219,0.0,0.0,7.47715967008844e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001012346692732,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,0.0004802134644705,285.1343078613281,294.1499938964844,296.410400390625,295.2341613769531,298.4019470214844,296.5075378417969,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243038414046,8.706039444916769e-09,0.0010242951102554,-0.0218588840216398,0.0,1.0,0.0,-0.0091287707909941,60.0,15.99232578277588,0.0,-7.153482783905929e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,9.616665920475498e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,0.0001012681314023,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,7.479630585294217e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0001012681241263,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0004803721385542,285.141845703125,294.1499938964844,296.4034423828125,295.2402648925781,298.3839111328125,296.4917297363281,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246438905596,8.745624668904384e-09,0.0010246351594105,-0.0219625420868396,0.0,1.0,0.0,-0.0091484021395444,60.0,15.985045433044434,0.0,-7.158211445812412e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.620300261303782e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0001013064029393,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,7.482457294827327e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001013064029393,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,0.0004805537173524,285.1494140625,294.1499938964844,296.3975830078125,295.24725341796875,298.36590576171875,296.47686767578125,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250312043353,8.790910221989634e-09,0.0010250224731862,-0.0220811255276203,0.0,1.0,0.0,-0.0091708526015281,60.0,15.97984218597412,0.0,-7.163623649830697e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.630891872802748e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001014179360936,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.490695134038106e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001014179288176,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0004810827667824,285.1644897460937,294.1499938964844,296.388916015625,295.2637939453125,298.33056640625,296.4537353515625,286.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261577554047,8.922866889804482e-09,0.0010261489078402,-0.0224266648292541,0.0,1.0,0.0,-0.0092362603172659,60.0,15.984024047851562,0.0,-7.179405514534666e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.630891872802748e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001014179360936,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.490695134038106e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001014179288176,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0004810827667824,285.1644897460937,294.1499938964844,296.388916015625,295.2637939453125,298.33056640625,296.4537353515625,286.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261577554047,8.922866889804482e-09,0.0010261489078402,-0.0224266648292541,0.0,1.0,0.0,-0.0092362603172659,60.0,15.984024047851562,0.0,-7.179405514534666e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.64443534030579e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,0.0001015605594147,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.50122926547192e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0001015605521388,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0004817593144252,285.1796264648437,294.1499938964844,296.3840637207031,295.28338623046875,298.2959289550781,296.4366455078125,286.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091612795941728e-09,0.0010275921085849,-0.0228685215115547,0.0,1.0,0.0,-0.0093199163675308,60.0,16.00168228149414,0.0,-7.199612639396946e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.64443534030579e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,0.0001015605594147,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.50122926547192e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0001015605521388,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0004817593144252,285.1796264648437,294.1499938964844,296.3840637207031,295.28338623046875,298.2959289550781,296.4366455078125,286.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091612795941728e-09,0.0010275921085849,-0.0228685215115547,0.0,1.0,0.0,-0.0093199163675308,60.0,16.00168228149414,0.0,-7.199612639396946e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.660478099249303e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0001017294925986,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,7.513706805184484e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.0001017294925986,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.000482560659293,285.1947937011719,294.1499938964844,296.3826599121094,295.3056945800781,298.2618103027344,296.42364501953125,286.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029310747981,9.291491132046303e-09,0.0010293014347553,-0.023391880095005,0.0,1.0,0.0,-0.0094190053641796,60.0,16.0291690826416,0.0,-7.223584219673286e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.660478099249303e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,0.0001017294925986,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,7.513706805184484e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,0.0001017294925986,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.000482560659293,285.1947937011719,294.1499938964844,296.3826599121094,295.3056945800781,298.2618103027344,296.42364501953125,286.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029310747981,9.291491132046303e-09,0.0010293014347553,-0.023391880095005,0.0,1.0,0.0,-0.0094190053641796,60.0,16.0291690826416,0.0,-7.223584219673286e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.679315553512424e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.000101927864307,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,7.528358401032165e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001019278570311,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0004835016443394,285.2099609375,294.1499938964844,296.3843688964844,295.3303527832031,298.22833251953125,296.41461181640625,287.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.52619583216574e-09,0.0010313083184882,-0.0240064058452844,0.0,1.0,0.0,-0.0095353573560714,60.0,16.06643295288086,0.0,-7.251783529227397e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,9.679315553512424e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.000101927864307,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091186523437,0.0,0.0,7.528358401032165e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001019278570311,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90936279296875,0.0,0.0,0.0004835016443394,285.2099609375,294.1499938964844,296.3843688964844,295.3303527832031,298.22833251953125,296.41461181640625,287.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313178645446,9.52619583216574e-09,0.0010313083184882,-0.0240064058452844,0.0,1.0,0.0,-0.0095353573560714,60.0,16.06643295288086,0.0,-7.251783529227397e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.688897989690304e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001020287745632,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,7.535811164416373e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0001020287672872,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,0.0004839803150389,285.217529296875,294.1499938964844,296.3862609863281,295.3434753417969,298.2115783691406,296.4098205566406,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323387105017,9.645584775341833e-09,0.00103232904803,-0.0243189912289381,0.0,1.0,0.0,-0.0095945429056882,60.0,16.08500099182129,0.0,-7.266149282258993e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,9.699743532110006e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0001021429852698,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,7.544246909674257e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001021429779939,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0004845220828428,285.2251281738281,294.1499938964844,296.3887939453125,295.3570251464844,298.1949462890625,296.4060363769531,287.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334949474781,9.780714904650269e-09,0.0010334851685911,-0.024672782048583,0.0,1.0,0.0,-0.0096615366637706,60.0,16.10663414001465,0.0,-7.28242568470705e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.723279072204603e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0001023908262141,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.56255176384002e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0001023908189381,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004856977320741,285.2403564453125,294.1499938964844,296.39556884765625,295.3853454589844,298.1626892089844,296.40399169921875,287.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360011365264,1.0073952338984782e-08,0.0010359911248087,-0.0254404880106449,0.0,1.0,0.0,-0.0098068984225392,60.0,16.161865234375,0.0,-7.317809291862434e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.723279072204603e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0001023908262141,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.56255176384002e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0001023908189381,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0004856977320741,285.2403564453125,294.1499938964844,296.39556884765625,295.3853454589844,298.1626892089844,296.40399169921875,287.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360011365264,1.0073952338984782e-08,0.0010359911248087,-0.0254404880106449,0.0,1.0,0.0,-0.0098068984225392,60.0,16.161865234375,0.0,-7.317809291862434e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.7477161034476e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.000102648155007,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,7.58155802031979e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.000102648147731,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0004869184049312,285.2556457519531,294.1499938964844,296.4043884277344,295.4149475097656,298.1311950683594,296.40545654296875,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386049980297,1.0378416348544306e-08,0.0010385945206508,-0.0262375380843877,0.0,1.0,0.0,-0.0099578350782394,60.0,16.224245071411133,0.0,-7.354638142942349e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.7477161034476e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.000102648155007,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,7.58155802031979e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.000102648147731,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0004869184049312,285.2556457519531,294.1499938964844,296.4043884277344,295.4149475097656,298.1311950683594,296.40545654296875,287.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386049980297,1.0378416348544306e-08,0.0010385945206508,-0.0262375380843877,0.0,1.0,0.0,-0.0099578350782394,60.0,16.224245071411133,0.0,-7.354638142942349e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.77283634711057e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.000102912686998,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.601096149301156e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,0.000102912679722,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004881732165813,285.2709350585937,294.1499938964844,296.41485595703125,295.44549560546875,298.100341796875,296.4093322753906,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412812698632,1.0691400653684012e-08,0.0010412706760689,-0.0270568430423736,0.0,1.0,0.0,-0.0101129934191703,60.0,16.291040420532227,0.0,-7.392593914801182e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.77283634711057e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.000102912686998,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.601096149301156e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,0.000102912679722,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004881732165813,285.2709350585937,294.1499938964844,296.41485595703125,295.44549560546875,298.100341796875,296.4093322753906,287.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412812698632,1.0691400653684012e-08,0.0010412706760689,-0.0270568430423736,0.0,1.0,0.0,-0.0101129934191703,60.0,16.291040420532227,0.0,-7.392593914801182e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.79839896899648e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0001031818756018,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,7.620978431077674e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0001031818683259,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004894501180388,285.2862548828125,294.1499938964844,296.4266052246094,295.4765930175781,298.0699462890625,296.41510009765625,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440049227327,1.1009898770453221e-08,0.0010439938632771,-0.0278905276209115,0.0,1.0,0.0,-0.0102708851918578,60.0,16.361143112182617,0.0,-7.43131849390011e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.79839896899648e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0001031818756018,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,7.620978431077674e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0001031818683259,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004894501180388,285.2862548828125,294.1499938964844,296.4266052246094,295.4765930175781,298.0699462890625,296.41510009765625,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440049227327,1.1009898770453221e-08,0.0010439938632771,-0.0278905276209115,0.0,1.0,0.0,-0.0102708851918578,60.0,16.361143112182617,0.0,-7.43131849390011e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.811207564780489e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,0.0001033167500281,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,7.630940672243014e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897155761719,0.0,0.0,0.0001033167427522,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0004900899366475,285.2939147949219,294.1499938964844,296.432861328125,295.4922180175781,298.0549621582031,296.4189147949219,287.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453712893649,1.1169479563477582e-08,0.001045360113494,-0.0283082146197557,0.0,1.0,0.0,-0.0103500047698616,60.0,16.397645950317383,0.0,-7.450758943150505e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
