time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724360,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.823893196880816e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0001034503366099,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,7.640807598363608e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.000103450329334,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0004907236434519,285.3016052246094,294.1499938964844,296.4393005371094,295.50787353515625,298.0401306152344,296.4232788085937,287.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467229876667,1.1327540683225834e-08,0.0010467116953805,-0.028721909970045,0.0,1.0,0.0,-0.0104283625259995,60.0,16.4345703125,0.0,-7.470038809742618e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.848955960478634e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001037142574205,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,7.660300616407767e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001037142501445,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0004919755738228,285.3169860839844,294.1499938964844,296.4525451660156,295.5390319824219,298.01092529296875,296.4330139160156,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493916925042,1.1639802899310324e-08,0.0010493800509721,-0.0295391604304313,0.0,1.0,0.0,-0.0105831557884812,60.0,16.509111404418945,0.0,-7.508202770623029e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.848955960478634e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001037142574205,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,7.660300616407767e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0001037142501445,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0004919755738228,285.3169860839844,294.1499938964844,296.4525451660156,295.5390319824219,298.01092529296875,296.4330139160156,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493916925042,1.1639802899310324e-08,0.0010493800509721,-0.0295391604304313,0.0,1.0,0.0,-0.0105831557884812,60.0,16.509111404418945,0.0,-7.508202770623029e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,9.872786904452369e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001039652124745,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.678835390834138e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001039652051986,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004931659786961,285.3323974609375,294.1499938964844,296.4660339355469,295.5696716308594,297.9825744628906,296.4442749023437,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519309435039,1.1936726274086597e-08,0.0010519189527258,-0.0303162075579166,0.0,1.0,0.0,-0.0107303531840443,60.0,16.58335304260254,0.0,-7.544581137608476e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,9.872786904452369e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001039652124745,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.678835390834138e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001039652051986,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0004931659786961,285.3323974609375,294.1499938964844,296.4660339355469,295.5696716308594,297.9825744628906,296.4442749023437,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519309435039,1.1936726274086597e-08,0.0010519189527258,-0.0303162075579166,0.0,1.0,0.0,-0.0107303531840443,60.0,16.58335304260254,0.0,-7.544581137608476e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.895530820358545e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001042047151713,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,7.696525426581502e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.0001042047151713,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0004943020758219,285.3478088378906,294.1499938964844,296.4793701171875,295.5993957519531,297.9551086425781,296.4566955566406,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220108480676116e-08,0.0010543427197262,-0.0310577694326639,0.0,1.0,0.0,-0.0108708404004573,60.0,16.656835556030273,0.0,-7.57938281026327e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.895530820358545e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001042047151713,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,7.696525426581502e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.0001042047151713,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0004943020758219,285.3478088378906,294.1499938964844,296.4793701171875,295.5993957519531,297.9551086425781,296.4566955566406,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220108480676116e-08,0.0010543427197262,-0.0310577694326639,0.0,1.0,0.0,-0.0108708404004573,60.0,16.656835556030273,0.0,-7.57938281026327e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.907165076583624e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0001043272277456,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,7.705574535066262e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001043272277456,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0004948832211084,285.3564758300781,294.1499938964844,296.4866638183594,295.61553955078125,297.94024658203125,296.4637451171875,287.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555944172665,1.2365064527841696e-08,0.0010555819608271,-0.0314370729029178,0.0,1.0,0.0,-0.0109427003189921,60.0,16.69584846496582,0.0,-7.59721530130264e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.916297130985186e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001044233940774,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,7.712677324889228e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001044233868014,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.000495339394547,285.36328125,294.1499938964844,296.4922180175781,295.6278991699219,297.9285888671875,296.4692687988281,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565677657723,1.2478846400654222e-08,0.0010565553093329,-0.0317347943782806,0.0,1.0,0.0,-0.0109991086646914,60.0,16.726497650146484,0.0,-7.611227204051829e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,9.927081555360928e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001045369572238,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.721065048826858e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0001045369499479,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0004958781064487,285.3710327148437,294.1499938964844,296.4983215332031,295.6415710449219,297.91522216796875,296.4755859375,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577186476439,1.2613215361056971e-08,0.0010577060747891,-0.0320863723754882,0.0,1.0,0.0,-0.0110657298937439,60.0,16.762115478515625,0.0,-7.62779137630787e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.936667629517616e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001046379038598,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,7.728520722594112e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001046379038598,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004963569808751,285.3787536621094,294.1499938964844,296.5041809082031,295.65478515625,297.9021301269531,296.48175048828125,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587377473711,1.2732655818581406e-08,0.0010587249416857,-0.0323988869786262,0.0,1.0,0.0,-0.011124930344522,60.0,16.795042037963867,0.0,-7.64253016427574e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.954036067938432e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001048207996063,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.742029265500605e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001048207923304,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004972245078533,285.3942565917969,294.1499938964844,296.51495361328125,295.6797180175781,297.8766174316406,296.4931640625,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590846464,1.2949056049649244e-08,0.0010605779243633,-0.0329650603234767,0.0,1.0,0.0,-0.0112322214990854,60.0,16.855249404907227,0.0,-7.6692700190506e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.954036067938432e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001048207996063,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.742029265500605e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001048207923304,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0004972245078533,285.3942565917969,294.1499938964844,296.51495361328125,295.6797180175781,297.8766174316406,296.4931640625,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590846464,1.2949056049649244e-08,0.0010605779243633,-0.0329650603234767,0.0,1.0,0.0,-0.0112322214990854,60.0,16.855249404907227,0.0,-7.6692700190506e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.969277016352862e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001049812926794,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.753883255645633e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001049812926794,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004979858640581,285.40972900390625,294.1499938964844,296.5241394042969,295.7022705078125,297.85186767578125,296.5032653808594,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622156551107,1.3138953924851648e-08,0.0010622025001794,-0.0334618687629699,0.0,1.0,0.0,-0.0113263661041855,60.0,16.907814025878906,0.0,-7.692773351664074e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.969277016352862e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0001049812926794,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,7.753883255645633e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001049812926794,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004979858640581,285.40972900390625,294.1499938964844,296.5241394042969,295.7022705078125,297.85186767578125,296.5032653808594,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622156551107,1.3138953924851648e-08,0.0010622025001794,-0.0334618687629699,0.0,1.0,0.0,-0.0113263661041855,60.0,16.907814025878906,0.0,-7.692773351664074e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.982852498069406e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001051242506946,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,7.764442125335336e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001051242506946,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004986639833077,285.4252319335937,294.1499938964844,296.5313720703125,295.7221374511719,297.8276062011719,296.51220703125,287.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636628139764,1.330810306399144e-08,0.0010636495426297,-0.0339043736457824,0.0,1.0,0.0,-0.0114102233201265,60.0,16.9547061920166,0.0,-7.713739336168146e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.982852498069406e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001051242506946,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,7.764442125335336e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001051242506946,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004986639833077,285.4252319335937,294.1499938964844,296.5313720703125,295.7221374511719,297.8276062011719,296.51220703125,287.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636628139764,1.330810306399144e-08,0.0010636495426297,-0.0339043736457824,0.0,1.0,0.0,-0.0114102233201265,60.0,16.9547061920166,0.0,-7.713739336168146e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.994110587285832e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.000105242805148,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.773198012728244e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.000105242797872,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004992263275198,285.4407653808594,294.1499938964844,296.53631591796875,295.73895263671875,297.8038024902344,296.5196228027344,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648621246218,1.3448372193636262e-08,0.0010648487368598,-0.0342713147401809,0.0,1.0,0.0,-0.0114797595888376,60.0,16.993770599365234,0.0,-7.731146922651534e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.994110587285832e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.000105242805148,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.773198012728244e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.000105242797872,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004992263275198,285.4407653808594,294.1499938964844,296.53631591796875,295.73895263671875,297.8038024902344,296.5196228027344,287.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648621246218,1.3448372193636262e-08,0.0010648487368598,-0.0342713147401809,0.0,1.0,0.0,-0.0114797595888376,60.0,16.993770599365234,0.0,-7.731146922651534e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.999707981478424e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001053017476806,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.777551945764571e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0001053017476806,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004995059571228,285.4485168457031,294.1499938964844,296.5378112792969,295.7460632324219,297.7918701171875,296.5235290527344,287.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654592188075,1.3518118180400052e-08,0.0010654457146301,-0.0344537645578384,0.0,1.0,0.0,-0.0115143386647105,60.0,17.013906478881836,0.0,-7.73980985968592e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001000376651063,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0001053444866556,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.780708256177604e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001053444866556,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004997086944058,285.4562683105469,294.1499938964844,296.5386047363281,295.7522888183594,297.7801208496094,296.5264892578125,287.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658876271918,1.3568681289655162e-08,0.0010658740065991,-0.0345860309898853,0.0,1.0,0.0,-0.0115393847227096,60.0,17.02871322631836,0.0,-7.746093189098249e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0001001002165139,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0001054103558999,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.785573689034209e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0001054103486239,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0005000211531296,285.4717712402344,294.1499938964844,296.5378723144531,295.7618408203125,297.7569885253906,296.5294189453125,287.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665563168004,1.3646616281448589e-08,0.0010665425797924,-0.0347898937761783,0.0,1.0,0.0,-0.0115780318155884,60.0,17.0466365814209,0.0,-7.755782860385807e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,0.0001001002165139,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0001054103558999,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.785573689034209e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0001054103486239,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0005000211531296,285.4717712402344,294.1499938964844,296.5378723144531,295.7618408203125,297.7569885253906,296.5294189453125,287.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665563168004,1.3646616281448589e-08,0.0010665425797924,-0.0347898937761783,0.0,1.0,0.0,-0.0115780318155884,60.0,17.0466365814209,0.0,-7.755782860385807e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001001452546915,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001054577878676,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,7.789076335029677e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0001054577805916,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.000500246125739,285.4872436523437,294.1499938964844,296.53375244140625,295.7672119140625,297.7342224121094,296.5290832519531,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.370273761125418e-08,0.0010670231422409,-0.0349366925656795,0.0,1.0,0.0,-0.0116058560088276,60.0,17.052824020385742,0.0,-7.76276394276465e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001001452546915,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0001054577878676,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,7.789076335029677e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0001054577805916,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.000500246125739,285.4872436523437,294.1499938964844,296.53375244140625,295.7672119140625,297.7342224121094,296.5290832519531,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.370273761125418e-08,0.0010670231422409,-0.0349366925656795,0.0,1.0,0.0,-0.0116058560088276,60.0,17.052824020385742,0.0,-7.76276394276465e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001001750351861,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001054891472449,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.791392999934033e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0001054891399689,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005003949045203,285.5027160644531,294.1499938964844,296.5259094238281,295.7680358886719,297.711669921875,296.52593994140625,287.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673542274162,1.3739842152915573e-08,0.0010673404904082,-0.0350337475538253,0.0,1.0,0.0,-0.0116242505609989,60.0,17.048917770385742,0.0,-7.767381760004356e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001001750351861,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001054891472449,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.791392999934033e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0001054891399689,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005003949045203,285.5027160644531,294.1499938964844,296.5259094238281,295.7680358886719,297.711669921875,296.52593994140625,287.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673542274162,1.3739842152915573e-08,0.0010673404904082,-0.0350337475538253,0.0,1.0,0.0,-0.0116242505609989,60.0,17.048917770385742,0.0,-7.767381760004356e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001001889904728,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001055038446793,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,7.792478572810069e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001055038374033,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0005004645790904,285.5126342773437,294.1499938964844,296.5187683105469,295.7660217285156,297.697265625,296.5233154296875,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675031226128,1.375723446273014e-08,0.0010674893856048,-0.0350792407989501,0.0,1.0,0.0,-0.0116328736767172,60.0,17.044206619262695,0.0,-7.76954607317748e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.000100188786746,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001055036264006,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.792462565703318e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001055036191246,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0005004635895602,285.5181884765625,294.1499938964844,296.51397705078125,295.76397705078125,297.6892395019531,296.5194702148437,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675004450604,1.3756977779166846e-08,0.0010674867080524,-0.0350785702466964,0.0,1.0,0.0,-0.0116327442228794,60.0,17.033435821533203,0.0,-7.769514809297108e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001001927666948,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0001055078173521,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.79277179390192e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001055078100762,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0005004834383726,285.5259094238281,294.1499938964844,296.50634765625,295.7599792480469,297.6780700683594,296.5159606933594,287.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675414232537,1.3761931150213512e-08,0.0010675276862457,-0.0350915305316448,0.0,1.0,0.0,-0.0116351936012506,60.0,17.024518966674805,0.0,-7.770131560391746e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001001907075988,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001055056491168,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.792611722834408e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001055056418408,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0005004731938242,285.5336303710937,294.1499938964844,296.4975891113281,295.754638671875,297.6669311523437,296.51080322265625,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675183730199,1.375936697911584e-08,0.001067504636012,-0.0350848212838172,0.0,1.0,0.0,-0.0116339158266782,60.0,17.00973129272461,0.0,-7.76981252670339e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0001001801210804,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001054944950737,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.791788084432483e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001054944950737,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0005004202830605,285.549072265625,294.1499938964844,296.47637939453125,295.7396545410156,297.64459228515625,296.49658203125,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746177529583292e-08,0.0010673938086256,-0.0350503213703632,0.0,1.0,0.0,-0.0116273872554302,60.0,16.968013763427734,0.0,-7.76817046244105e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0001001801210804,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001054944950737,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,7.791788084432483e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001054944950737,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0005004202830605,285.549072265625,294.1499938964844,296.47637939453125,295.7396545410156,297.64459228515625,296.49658203125,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746177529583292e-08,0.0010673938086256,-0.0350503213703632,0.0,1.0,0.0,-0.0116273872554302,60.0,16.968013763427734,0.0,-7.76817046244105e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001001588098006,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001054720560205,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.790130621287972e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001054720560205,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0005003138212487,285.5644836425781,294.1499938964844,296.45001220703125,295.7186889648437,297.6222229003906,296.4783630371094,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671798372641,1.3719623659369518e-08,0.0010671661002561,-0.0349808633327484,0.0,1.0,0.0,-0.0116142202168703,60.0,16.914608001708984,0.0,-7.764865728177028e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001001588098006,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001054720560205,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,7.790130621287972e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001054720560205,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0005003138212487,285.5644836425781,294.1499938964844,296.45001220703125,295.7186889648437,297.6222229003906,296.4783630371094,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671798372641,1.3719623659369518e-08,0.0010671661002561,-0.0349808633327484,0.0,1.0,0.0,-0.0116142202168703,60.0,16.914608001708984,0.0,-7.764865728177028e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001001478012767,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.00010546046542,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.789274968672544e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.00010546046542,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0005002588732168,285.57989501953125,294.1499938964844,296.41998291015625,295.69158935546875,297.5997314453125,296.4559326171875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670628398656,1.3705913737283026e-08,0.001067049219273,-0.0349450036883354,0.0,1.0,0.0,-0.0116074252873659,60.0,16.848106384277344,0.0,-7.763159715068468e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001001478012767,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.00010546046542,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.789274968672544e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.00010546046542,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0005002588732168,285.57989501953125,294.1499938964844,296.41998291015625,295.69158935546875,297.5997314453125,296.4559326171875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670628398656,1.3705913737283026e-08,0.001067049219273,-0.0349450036883354,0.0,1.0,0.0,-0.0116074252873659,60.0,16.848106384277344,0.0,-7.763159715068468e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001001652126433,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001054788008332,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.790629024384543e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001054788008332,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0005003458354622,285.59527587890625,294.1499938964844,296.38818359375,295.6588439941406,297.5770263671875,296.42974853515625,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672479402273,1.3727607495184202e-08,0.0010672342032194,-0.0350017473101615,0.0,1.0,0.0,-0.0116181774064898,60.0,16.7701473236084,0.0,-7.765859066921622e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001001652126433,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001054788008332,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,7.790629024384543e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,0.0001054788008332,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0005003458354622,285.59527587890625,294.1499938964844,296.38818359375,295.6588439941406,297.5770263671875,296.42974853515625,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672479402273,1.3727607495184202e-08,0.0010672342032194,-0.0350017473101615,0.0,1.0,0.0,-0.0116181774064898,60.0,16.7701473236084,0.0,-7.765859066921622e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
