time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726700,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001001926502794,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001055076863849,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,7.792762335157022e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0001055076863849,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.000500482856296,285.6029357910156,294.1499938964844,296.37164306640625,295.6404724121094,297.56549072265625,296.4146423339844,287.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675390949472,1.3761783712595845e-08,0.0010675253579393,-0.035091146826744,0.0,1.0,0.0,-0.0116351144388318,60.0,16.72524070739746,0.0,-7.770113086280618e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001002098506432,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001055258107953,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,7.794101111358032e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001055258035194,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0005005688290111,285.6106262207031,294.1499938964844,296.354736328125,295.620849609375,297.5540466308594,296.4007263183594,287.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677227983251,1.3783222563290565e-08,0.0010677090613171,-0.0351472236216068,0.0,1.0,0.0,-0.0116457445546984,60.0,16.6834716796875,0.0,-7.772781884796134e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001002828721539,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001056026958394,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,7.799779996275902e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001056026958394,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0005009335582144,285.6260070800781,294.1499938964844,296.3197631835937,295.5780334472656,297.5308532714844,296.36962890625,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685003362596,1.3874199566998868e-08,0.0010684864828363,-0.0353851877152919,0.0,1.0,0.0,-0.0116908438503742,60.0,16.589582443237305,0.0,-7.784113620346035e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001002828721539,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001056026958394,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,7.799779996275902e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001056026958394,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,0.0005009335582144,285.6260070800781,294.1499938964844,296.3197631835937,295.5780334472656,297.5308532714844,296.36962890625,287.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685003362596,1.3874199566998868e-08,0.0010684864828363,-0.0353851877152919,0.0,1.0,0.0,-0.0116908438503742,60.0,16.589582443237305,0.0,-7.784113620346035e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001003811048576,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001057061454048,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.807420479366556e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001057061381288,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0005014242487959,285.641357421875,294.1499938964844,296.283447265625,295.5308532714844,297.5073547363281,296.33642578125,287.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695464443415,1.3996594105947224e-08,0.0010695324745029,-0.0357053205370903,0.0,1.0,0.0,-0.0117515167221426,60.0,16.48912811279297,0.0,-7.79937110451101e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001003811048576,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,0.0001057061454048,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.807420479366556e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001057061381288,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0005014242487959,285.641357421875,294.1499938964844,296.283447265625,295.5308532714844,297.5073547363281,296.33642578125,287.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695464443415,1.3996594105947224e-08,0.0010695324745029,-0.0357053205370903,0.0,1.0,0.0,-0.0117515167221426,60.0,16.48912811279297,0.0,-7.79937110451101e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.00010050462879,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0001058362176991,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,7.817027653800324e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0001058362176991,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0005020412500016,285.6567077636719,294.1499938964844,296.2459411621094,295.47967529296875,297.4835205078125,296.3011779785156,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708626359701,1.4150500327048121e-08,0.0010708484333008,-0.0361078567802906,0.0,1.0,0.0,-0.0118278143927454,60.0,16.3822021484375,0.0,-7.818577074658607e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.00010050462879,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0001058362176991,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,7.817027653800324e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0001058362176991,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0005020412500016,285.6567077636719,294.1499938964844,296.2459411621094,295.47967529296875,297.4835205078125,296.3011779785156,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708626359701,1.4150500327048121e-08,0.0010708484333008,-0.0361078567802906,0.0,1.0,0.0,-0.0118278143927454,60.0,16.3822021484375,0.0,-7.818577074658607e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0001006019156193,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001059386631823,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.824593922123313e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001059386631823,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0005025272257626,285.66778564453125,294.1499938964844,296.2182312011719,295.44061279296875,297.4662475585937,296.275146484375,287.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718990815803,1.4271716253233537e-08,0.001071884878911,-0.0364248864352703,0.0,1.0,0.0,-0.0118879061192274,60.0,16.303142547607422,0.0,-7.833720871985862e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.000100650366221,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.000105989689473,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.82836286816746e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001059896821971,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0005027692532166,285.6720886230469,294.1499938964844,296.20733642578125,295.4249572753906,297.4593505859375,296.2642822265625,287.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724153835326,1.4332085740420553e-08,0.001072401064448,-0.0365827679634094,0.0,1.0,0.0,-0.0119178332388401,60.0,16.27001190185547,0.0,-7.84126896746784e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001007253449643,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,0.0001060686408891,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,7.834194548195228e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0001060686408891,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0005031438195146,285.6797790527344,294.1499938964844,296.18768310546875,295.3964233398437,297.447265625,296.2456970214844,287.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732153896242,1.4425507011139873e-08,0.0010732009541243,-0.036827091127634,0.0,1.0,0.0,-0.011964151635766,60.0,16.213417053222656,0.0,-7.852955263842888e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0001008154285955,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.0001061635121004,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,7.841201295377687e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001061635048245,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0005035938229411,285.6874694824219,294.1499938964844,296.16778564453125,295.3671264648437,297.4349060058594,296.2261962890625,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741748847067,1.4537756776178412e-08,0.0010741604492068,-0.0371206402778625,0.0,1.0,0.0,-0.0120197962969541,60.0,16.153825759887695,0.0,-7.867009088613487e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001009993138723,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0001063571471604,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,7.855502917664126e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001063571398844,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0005045123398303,285.7028503417969,294.1499938964844,296.1274719238281,295.3065795898437,297.4101257324219,296.1869201660156,287.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761331068351,1.4766865952253738e-08,0.0010761183220893,-0.0377197749912738,0.0,1.0,0.0,-0.0121333701536059,60.0,16.033466339111328,0.0,-7.895732778706589e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0001009993138723,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0001063571471604,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,7.855502917664126e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,0.0001063571398844,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0005045123398303,285.7028503417969,294.1499938964844,296.1274719238281,295.3065795898437,297.4101257324219,296.1869201660156,287.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761331068351,1.4766865952253738e-08,0.0010761183220893,-0.0377197749912738,0.0,1.0,0.0,-0.0121333701536059,60.0,16.033466339111328,0.0,-7.895732778706589e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0001011972053674,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0001065655378624,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.87089520599693e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001065655378624,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0005055008805356,285.7182312011719,294.1499938964844,296.08648681640625,295.2437438964844,297.38507080078125,296.14678955078125,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782415047287,1.5013442933309307e-08,0.0010782264871522,-0.0383645445108413,0.0,1.0,0.0,-0.0122556071728467,60.0,15.91004753112793,0.0,-7.92670533655837e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0001011972053674,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0001065655378624,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,7.87089520599693e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001065655378624,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0005055008805356,285.7182312011719,294.1499938964844,296.08648681640625,295.2437438964844,297.38507080078125,296.14678955078125,287.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782415047287,1.5013442933309307e-08,0.0010782264871522,-0.0383645445108413,0.0,1.0,0.0,-0.0122556071728467,60.0,15.91004753112793,0.0,-7.92670533655837e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001014162698993,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001067962220986,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,7.887933315942064e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001067962220986,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0005065951263532,285.733642578125,294.1499938964844,296.0450134277344,295.1790771484375,297.35943603515625,296.10516357421875,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805764468386,1.528639259618103e-08,0.0010805611964315,-0.0390782169997692,0.0,1.0,0.0,-0.0123909236863255,60.0,15.780527114868164,0.0,-7.961060077832371e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001014162698993,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001067962220986,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,7.887933315942064e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.0001067962220986,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0005065951263532,285.733642578125,294.1499938964844,296.0450134277344,295.1790771484375,297.35943603515625,296.10516357421875,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805764468386,1.528639259618103e-08,0.0010805611964315,-0.0390782169997692,0.0,1.0,0.0,-0.0123909236863255,60.0,15.780527114868164,0.0,-7.961060077832371e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001016341411741,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.00010702565487,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.904879021225497e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001070256475941,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0005076834349893,285.7490539550781,294.1499938964844,296.003173828125,295.1129455566406,297.3335876464844,296.0634155273437,287.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828969534486,1.5557857224735017e-08,0.0010828813537955,-0.0397879481315612,0.0,1.0,0.0,-0.0125254951417446,60.0,15.6507568359375,0.0,-7.995302553354122e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0001016341411741,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.00010702565487,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,7.904879021225497e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001070256475941,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0005076834349893,285.7490539550781,294.1499938964844,296.003173828125,295.1129455566406,297.3335876464844,296.0634155273437,287.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828969534486,1.5557857224735017e-08,0.0010828813537955,-0.0397879481315612,0.0,1.0,0.0,-0.0125254951417446,60.0,15.6507568359375,0.0,-7.995302553354122e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0001017494578263,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0001071470833267,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,7.91384736658074e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0001071470833267,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0005082594580017,285.7567749023437,294.1499938964844,295.9821472167969,295.0794677734375,297.3204345703125,296.04217529296875,287.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841258335858,1.5701537847689906e-08,0.0010841101175174,-0.0401635691523551,0.0,1.0,0.0,-0.0125967236235737,60.0,15.58375072479248,0.0,-8.013455499167321e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001018630791804,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001072667364496,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,7.922684744698927e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,0.0001072667291737,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0005088270409032,285.7644958496094,294.1499938964844,295.96112060546875,295.0457763671875,297.3070678710937,296.02081298828125,287.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853370185941,1.5843109935076427e-08,0.0010853211861103,-0.0405336655676364,0.0,1.0,0.0,-0.0126669099554419,60.0,15.515883445739746,0.0,-8.031362597193947e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001020889394567,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0001075045729521,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.940251816762611e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001075045729521,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.000509955221787,285.7799377441406,294.1499938964844,295.9189758300781,294.9779968261719,297.280029296875,295.97802734375,287.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877434397116,1.6124527491001572e-08,0.0010877272579818,-0.0412692874670028,0.0,1.0,0.0,-0.0128064192831516,60.0,15.378985404968262,0.0,-8.067016921131653e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001020889394567,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0001075045729521,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.940251816762611e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001075045729521,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.000509955221787,285.7799377441406,294.1499938964844,295.9189758300781,294.9779968261719,297.280029296875,295.97802734375,287.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877434397116,1.6124527491001572e-08,0.0010877272579818,-0.0412692874670028,0.0,1.0,0.0,-0.0128064192831516,60.0,15.378985404968262,0.0,-8.067016921131653e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001023188815452,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001077467168215,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.958136120578274e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001077467168215,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0005111038917675,285.7953796386719,294.1499938964844,295.8768920898437,294.9100646972656,297.2532043457031,295.935302734375,287.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901951463893,1.6411039638342118e-08,0.0010901787318289,-0.0420181639492511,0.0,1.0,0.0,-0.0129484636709094,60.0,15.243223190307615,0.0,-8.103398130288043e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001023188815452,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001077467168215,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.958136120578274e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0001077467168215,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0005111038917675,285.7953796386719,294.1499938964844,295.8768920898437,294.9100646972656,297.2532043457031,295.935302734375,287.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901951463893,1.6411039638342118e-08,0.0010901787318289,-0.0420181639492511,0.0,1.0,0.0,-0.0129484636709094,60.0,15.243223190307615,0.0,-8.103398130288043e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001025313104037,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0001079704161384,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,7.974659092724323e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001079704161384,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.000512165017426,285.81085205078125,294.1499938964844,295.83502197265625,294.8423156738281,297.2259521484375,295.8925170898437,287.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924566304311,1.667572924191063e-08,0.00109243998304,-0.0427099391818046,0.0,1.0,0.0,-0.0130796711891889,60.0,15.105080604553224,0.0,-8.13708140867675e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001025313104037,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.0001079704161384,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,7.974659092724323e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001079704161384,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.000512165017426,285.81085205078125,294.1499938964844,295.83502197265625,294.8423156738281,297.2259521484375,295.8925170898437,287.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924566304311,1.667572924191063e-08,0.00109243998304,-0.0427099391818046,0.0,1.0,0.0,-0.0130796711891889,60.0,15.105080604553224,0.0,-8.13708140867675e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001026981990435,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001081461523426,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.987638673512265e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001081461523426,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0005129986675456,285.8232116699219,294.1499938964844,295.8017578125,294.78857421875,297.2039489746094,295.85845947265625,287.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942356893792,1.6883669573530824e-08,0.0010942188091576,-0.0432533547282218,0.0,1.0,0.0,-0.0131827602162957,60.0,14.992905616760254,0.0,-8.163591047605223e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001027397956931,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001081899608834,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,7.990874291863292e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001081899608834,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.000513206468895,285.8263244628906,294.1499938964844,295.7934875488281,294.7752380371094,297.1984558105469,295.8499450683594,287.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094679813832,1.6935503666104523e-08,0.001094662817195,-0.0433888062834739,0.0,1.0,0.0,-0.0132084600627422,60.0,14.964860916137695,0.0,-8.17020620047515e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0001028299957397,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001082849485101,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.997889770194888e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001082849412341,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0005136569961905,285.83404541015625,294.1499938964844,295.7728881835937,294.7420654296875,297.1845092773437,295.8288269042969,287.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956398909911,1.7047890210619698e-08,0.0010956228943541,-0.0436824895441532,0.0,1.0,0.0,-0.0132641699165105,60.0,14.89466953277588,0.0,-8.184558453194769e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0001029225313686,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001083823881344,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,8.005086419871077e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52227783203125,0.0,0.0,0.0001083823808585,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0005141192232258,285.8417663574219,294.1499938964844,295.75244140625,294.709228515625,297.1705627441406,295.8077697753906,287.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966248810291,1.716318465128097e-08,0.0010966077679768,-0.0439837612211704,0.0,1.0,0.0,-0.0133213214576244,60.0,14.824146270751951,0.0,-8.199294398991699e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001030880666803,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000108556698251,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,8.017961226869375e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000108556698251,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0005149461212567,285.85723876953125,294.1499938964844,295.7120361328125,294.6446533203125,297.1424255371094,295.7660827636719,287.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983899701386,1.7369442772974253e-08,0.0010983726242557,-0.0445226915180683,0.0,1.0,0.0,-0.013423578813672,60.0,14.682501792907717,0.0,-8.22569035108245e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001030880666803,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000108556698251,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,8.017961226869375e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.000108556698251,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0005149461212567,285.85723876953125,294.1499938964844,295.7120361328125,294.6446533203125,297.1424255371094,295.7660827636719,287.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983899701386,1.7369442772974253e-08,0.0010983726242557,-0.0445226915180683,0.0,1.0,0.0,-0.013423578813672,60.0,14.682501792907717,0.0,-8.22569035108245e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0001032140426104,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001086893607862,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,8.027759758988395e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001086893607862,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0005155754042789,285.8727111816406,294.1499938964844,295.67242431640625,294.5820007324219,297.1138916015625,295.7255249023437,287.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997315403074,1.7526414097801535e-08,0.0010997140780091,-0.0449328161776065,0.0,1.0,0.0,-0.0135013917461037,60.0,14.541332244873049,0.0,-8.245806526474554e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,0.0001032140426104,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001086893607862,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,8.027759758988395e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001086893607862,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0005155754042789,285.8727111816406,294.1499938964844,295.67242431640625,294.5820007324219,297.1138916015625,295.7255249023437,287.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997315403074,1.7526414097801535e-08,0.0010997140780091,-0.0449328161776065,0.0,1.0,0.0,-0.0135013917461037,60.0,14.541332244873049,0.0,-8.245806526474554e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001033099470078,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001087903583538,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,8.035219070734456e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0001087903583538,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0005160544533282,285.8881530761719,294.1499938964844,295.6336975097656,294.52166748046875,297.0851745605469,295.68585205078125,287.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100756577216,1.7645916727815347e-08,0.0011007388820871,-0.0452450290322303,0.0,1.0,0.0,-0.0135606499388813,60.0,14.400964736938477,0.0,-8.261137907084048e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001033099470078,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,0.0001087903583538,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,8.035219070734456e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,0.0001087903583538,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0005160544533282,285.8881530761719,294.1499938964844,295.6336975097656,294.52166748046875,297.0851745605469,295.68585205078125,287.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100756577216,1.7645916727815347e-08,0.0011007388820871,-0.0452450290322303,0.0,1.0,0.0,-0.0135606499388813,60.0,14.400964736938477,0.0,-8.261137907084048e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001033802036545,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001088643402908,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,8.040683314902708e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001088643402908,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0005164053873158,285.903564453125,294.1499938964844,295.5960388183594,294.46405029296875,297.05633544921875,295.6470642089844,287.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015065247192,1.773345736921783e-08,0.001101488713175,-0.0454737283289432,0.0,1.0,0.0,-0.0136040532961487,60.0,14.261103630065918,0.0,-8.272377272078303e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
