time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729040,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001033802036545,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001088643402908,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,8.040683314902708e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001088643402908,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0005164053873158,285.903564453125,294.1499938964844,295.5960388183594,294.46405029296875,297.05633544921875,295.6470642089844,287.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015065247192,1.773345736921783e-08,0.001101488713175,-0.0454737283289432,0.0,1.0,0.0,-0.0136040532961487,60.0,14.261103630065918,0.0,-8.272377272078303e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001034166562021,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001089027282432,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,8.043518755584955e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0001089027209673,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0005165875190868,285.9112548828125,294.1499938964844,295.5776672363281,294.4364013671875,297.0418701171875,295.62762451171875,287.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018957011401,1.7778877037244456e-08,0.0011018780060112,-0.0455923862755298,0.0,1.0,0.0,-0.0136265745386481,60.0,14.191243171691896,0.0,-8.278212249024366e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001034287415677,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001089154538931,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,8.044458809308708e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,0.0001089154538931,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0005166478804312,285.9189758300781,294.1499938964844,295.5596008300781,294.4095764160156,297.02740478515625,295.6084899902344,287.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793933437815213e-08,0.0011020014062523,-0.0456317216157913,0.0,1.0,0.0,-0.013634012080729,60.0,14.12179183959961,0.0,-8.280147056893838e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001034194938256,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001089057113858,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,8.043739217100665e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001089057113858,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0005166016635484,285.9343566894531,294.1499938964844,295.52447509765625,294.358642578125,296.9983825683594,295.5714111328125,287.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019223602488,1.7782403105570666e-08,0.0011019045487046,-0.0456015989184379,0.0,1.0,0.0,-0.0136283040046691,60.0,13.983911514282228,0.0,-8.27866557528978e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0001034194938256,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0001089057113858,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,8.043739217100665e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001089057113858,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0005166016635484,285.9343566894531,294.1499938964844,295.52447509765625,294.358642578125,296.9983825683594,295.5714111328125,287.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019223602488,1.7782403105570666e-08,0.0011019045487046,-0.0456015989184379,0.0,1.0,0.0,-0.0136283040046691,60.0,13.983911514282228,0.0,-8.27866557528978e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001033449952956,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001088272620108,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,8.037945372052491e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001088272620108,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0005162295419722,285.94970703125,294.1499938964844,295.4908447265625,294.31170654296875,296.9692687988281,295.536376953125,287.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011273600161,1.7689577802570966e-08,0.0011011096648871,-0.0453590974211692,0.0,1.0,0.0,-0.0135822817683219,60.0,13.85052490234375,0.0,-8.26674337872646e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001033449952956,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001088272620108,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,8.037945372052491e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001088272620108,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0005162295419722,285.94970703125,294.1499938964844,295.4908447265625,294.31170654296875,296.9692687988281,295.536376953125,287.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011273600161,1.7689577802570966e-08,0.0011011096648871,-0.0453590974211692,0.0,1.0,0.0,-0.0135822817683219,60.0,13.85052490234375,0.0,-8.26674337872646e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001032239888445,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001086998381651,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,8.028533193282783e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001086998308892,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0005156250554136,285.9649658203125,294.1499938964844,295.4588623046875,294.26910400390625,296.940185546875,295.5033569335937,287.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998412035405,1.7538800634042673e-08,0.0010998236248269,-0.0449651777744293,0.0,1.0,0.0,-0.0135075505822896,60.0,13.720253944396973,0.0,-8.247394589488979e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0001032239888445,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001086998381651,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,8.028533193282783e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438293457031,0.0,0.0,0.0001086998308892,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0005156250554136,285.9649658203125,294.1499938964844,295.4588623046875,294.26910400390625,296.940185546875,295.5033569335937,287.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998412035405,1.7538800634042673e-08,0.0010998236248269,-0.0449651777744293,0.0,1.0,0.0,-0.0135075505822896,60.0,13.720253944396973,0.0,-8.247394589488979e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,0.0001030906205414,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0001085593976313,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,8.018160588108003e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,0.0001085593903553,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0005149588687345,285.9783630371094,294.1499938964844,295.4321594238281,294.235595703125,296.91461181640625,295.4753723144531,287.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984217515215,1.7372624228073622e-08,0.0010984044056385,-0.0445310026407241,0.0,1.0,0.0,-0.0134251788258552,60.0,13.608051300048828,0.0,-8.226096781527303e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,0.0001030661151162,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001085335898096,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,8.016254287213087e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0001085335898096,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0005148365162312,285.9801940917969,294.1499938964844,295.4286499023437,294.2313232421875,296.9111328125,295.47174072265625,287.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981602827087,1.7342092206718007e-08,0.0010981429368257,-0.0444512255489826,0.0,1.0,0.0,-0.0134100411087274,60.0,13.593152046203612,0.0,-8.222186664852418e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0001029818376991,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0001084448449546,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,8.009699376998469e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0001084448376786,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0005144155002199,285.98779296875,294.1499938964844,295.41424560546875,294.21435546875,296.8966369628906,295.45611572265625,287.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237081095800022e-08,0.0010972461896017,-0.04417684674263,0.0,1.0,0.0,-0.0133579885587096,60.0,13.530007362365724,0.0,-8.20874603846278e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0001028691185638,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0001083261449821,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,8.00093257566914e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001083261377061,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0005138524575158,285.9953918457031,294.1499938964844,295.4003295898437,294.19873046875,296.8821105957031,295.4410400390625,287.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960570070892,1.7096626336865484e-08,0.0010960398940369,-0.0438098423182964,0.0,1.0,0.0,-0.0132883321493864,60.0,13.468364715576172,0.0,-8.19078564973097e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001025999663397,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001080427100532,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.979998190421611e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001080427100532,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.0005125079769641,286.010498046875,294.1499938964844,295.3740539550781,294.1717529296875,296.853271484375,295.4128112792969,287.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931912111118,1.6761260823727753e-08,0.0010931744473055,-0.0429334640502929,0.0,1.0,0.0,-0.0131220882758498,60.0,13.350029945373535,0.0,-8.147979713157839e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001025999663397,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889038085937,0.0,0.0,0.0001080427100532,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.979998190421611e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001080427100532,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.0005125079769641,286.010498046875,294.1499938964844,295.3740539550781,294.1717529296875,296.853271484375,295.4128112792969,287.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931912111118,1.6761260823727753e-08,0.0010931744473055,-0.0429334640502929,0.0,1.0,0.0,-0.0131220882758498,60.0,13.350029945373535,0.0,-8.147979713157839e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001022795404423,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001077052802429,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.955075852805749e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001077052802429,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0005109073827043,286.0255126953125,294.1499938964844,295.3500061035156,294.1508178710937,296.8246459960937,295.3868103027344,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897775646299,1.6362001531433634e-08,0.0010897611500695,-0.0418899916112422,0.0,1.0,0.0,-0.0129241617396473,60.0,13.238324165344238,0.0,-8.097165249409954e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0001022795404423,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0001077052802429,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.955075852805749e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001077052802429,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0005109073827043,286.0255126953125,294.1499938964844,295.3500061035156,294.1508178710937,296.8246459960937,295.3868103027344,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897775646299,1.6362001531433634e-08,0.0010897611500695,-0.0418899916112422,0.0,1.0,0.0,-0.0129241617396473,60.0,13.238324165344238,0.0,-8.097165249409954e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001019232076941,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001073300518328,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,7.927361730253324e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001073300518328,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0005091274506412,286.0404663085937,294.1499938964844,295.3273010253906,294.1340026855469,296.7962341308594,295.362548828125,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859812609851,1.5918015350280257e-08,0.001085965312086,-0.0407294705510139,0.0,1.0,0.0,-0.012704063206911,60.0,13.131763458251951,0.0,-8.040844790002667e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001019232076941,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,0.0001073300518328,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,7.927361730253324e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,0.0001073300518328,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.0005091274506412,286.0404663085937,294.1499938964844,295.3273010253906,294.1340026855469,296.7962341308594,295.362548828125,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859812609851,1.5918015350280257e-08,0.001085965312086,-0.0407294705510139,0.0,1.0,0.0,-0.012704063206911,60.0,13.131763458251951,0.0,-8.040844790002667e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.000101545061625,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001069318459485,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,7.89795012678951e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001069318459485,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005072384956292,286.0552978515625,294.1499938964844,295.3050537109375,294.119140625,296.7680969238281,295.3394775390625,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081951893866,1.5446847356770377e-08,0.0010819365270435,-0.039497721940279,0.0,1.0,0.0,-0.0124704847112298,60.0,13.028647422790527,-0.0,-7.981290650604933e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.000101545061625,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001069318459485,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,7.89795012678951e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001069318459485,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005072384956292,286.0552978515625,294.1499938964844,295.3050537109375,294.119140625,296.7680969238281,295.3394775390625,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081951893866,1.5446847356770377e-08,0.0010819365270435,-0.039497721940279,0.0,1.0,0.0,-0.0124704847112298,60.0,13.028647422790527,-0.0,-7.981290650604933e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001013508081086,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74072265625,0.0,0.0,0.0001067272896762,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,7.882841600803658e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001067272896762,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0005062681739218,286.0627136230469,294.1499938964844,295.2940673828125,294.11236572265625,296.7540283203125,295.32818603515625,287.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798799339681,1.5204809855617896e-08,0.001079864683561,-0.0388649106025695,0.0,1.0,0.0,-0.0123504856601357,60.0,12.977631568908691,-0.0,-7.950783498245073e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.000101149038528,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,0.0001065148171619,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.867148087825626e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001065148098859,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0005052603082731,286.0700988769531,294.1499938964844,295.2832336425781,294.1060485839844,296.7400817871094,295.3172607421875,287.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777299758046,1.4953405624851257e-08,0.0010777149582281,-0.0382075533270835,0.0,1.0,0.0,-0.0122258532792329,60.0,12.927816390991213,-0.0,-7.919157951619128e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001007411046884,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001060852446244,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,7.835419819457456e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001060852373484,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0005032225744798,286.0848083496094,294.1499938964844,295.2618408203125,294.0946655273437,296.7122497558594,295.2956848144531,287.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733850067481,1.4445129536966306e-08,0.0010733705712482,-0.036878403276205,0.0,1.0,0.0,-0.0119738886132836,60.0,12.82910442352295,-0.0,-7.855410899537675e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001007411046884,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001060852446244,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,7.835419819457456e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0001060852373484,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0005032225744798,286.0848083496094,294.1499938964844,295.2618408203125,294.0946655273437,296.7122497558594,295.2956848144531,287.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733850067481,1.4445129536966306e-08,0.0010733705712482,-0.036878403276205,0.0,1.0,0.0,-0.0119738886132836,60.0,12.82910442352295,-0.0,-7.855410899537675e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001003165816655,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001056381952366,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.802401523804292e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001056381952366,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005011020111851,286.099365234375,294.1499938964844,295.2408752441406,294.0848693847656,296.6849365234375,295.2752380371094,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688614565879,1.3916181984541254e-08,0.0010688476031646,-0.0354949943721294,0.0,1.0,0.0,-0.0117116663604974,60.0,12.735640525817873,-0.0,-7.7893446359667e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0001003165816655,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001056381952366,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.802401523804292e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0001056381952366,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005011020111851,286.099365234375,294.1499938964844,295.2408752441406,294.0848693847656,296.6849365234375,295.2752380371094,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688614565879,1.3916181984541254e-08,0.0010688476031646,-0.0354949943721294,0.0,1.0,0.0,-0.0117116663604974,60.0,12.735640525817873,-0.0,-7.7893446359667e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.98944597085938e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001051936778821,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,7.769569492666051e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001051936778821,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004989934386685,286.1138916015625,294.1499938964844,295.2203674316406,294.0765075683594,296.6576232910156,295.2548828125,287.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064364099875,1.3390231146104272e-08,0.001064350712113,-0.0341192223131656,0.0,1.0,0.0,-0.0114509323611855,60.0,12.642011642456056,-0.0,-7.723929229541683e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,9.98944597085938e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001051936778821,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,7.769569492666051e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916259765625,0.0,0.0,0.0001051936778821,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004989934386685,286.1138916015625,294.1499938964844,295.2203674316406,294.0765075683594,296.6576232910156,295.2548828125,287.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064364099875,1.3390231146104272e-08,0.001064350712113,-0.0341192223131656,0.0,1.0,0.0,-0.0114509323611855,60.0,12.642011642456056,-0.0,-7.723929229541683e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,9.948329534381628e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001047607001964,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,7.737590203760192e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001047607001964,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.0004969395813532,286.127685546875,294.1499938964844,295.2010498046875,294.0697631835937,296.6317749023437,295.2362060546875,287.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599829256534,1.2877934274513336e-08,0.001059970119968,-0.0327789820730686,0.0,1.0,0.0,-0.0111969644203782,60.0,12.557066917419434,-0.0,-7.660476342152833e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.946616773959248e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0001047426703735,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,7.736257975921035e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001047426703735,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0004968540160916,286.1282653808594,294.1499938964844,295.20025634765625,294.06951904296875,296.6307067871094,295.23541259765625,287.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598005028441,1.28565984525153e-08,0.0010597875807434,-0.0327231623232364,0.0,1.0,0.0,-0.0111863873898983,60.0,12.55352783203125,-0.0,-7.65783951806043e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,9.925523772835732e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0001045205499394,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,7.719852874288335e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0001045205499394,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0004958003992214,286.1354064941406,294.1499938964844,295.1903686523437,294.0664978027344,296.617431640625,295.2260437011719,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575529886409,1.2593791787196553e-08,0.0010575404157862,-0.0320355519652366,0.0,1.0,0.0,-0.0110561028122901,60.0,12.511507034301758,-0.0,-7.625395426202888e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,9.90418848232366e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001042958829202,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,7.703258597757667e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0001042958756443,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0004947346169501,286.1425476074219,294.1499938964844,295.1805725097656,294.0637512207031,296.6040954589844,295.2165222167969,287.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552805615589,1.2327961762537145e-08,0.0010552682215347,-0.0313399843871593,0.0,1.0,0.0,-0.0109243243932724,60.0,12.46826457977295,-0.0,-7.59264864313991e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.862169099505992e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001038533955579,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,7.67057717894204e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001038533955579,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0004926357069052,286.1567687988281,294.1499938964844,295.16131591796875,294.0591125488281,296.5776062011719,295.1979064941406,287.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508026462048,1.1804424993044904e-08,0.0010507908882573,-0.0299699809402227,0.0,1.0,0.0,-0.0106647815555334,60.0,12.384764671325684,-0.0,-7.528360868036543e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344116210937,0.0,0.0,9.862169099505992e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001038533955579,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,7.67057717894204e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001038533955579,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0004926357069052,286.1567687988281,294.1499938964844,295.16131591796875,294.0591125488281,296.5776062011719,295.1979064941406,287.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508026462048,1.1804424993044904e-08,0.0010507908882573,-0.0299699809402227,0.0,1.0,0.0,-0.0106647815555334,60.0,12.384764671325684,-0.0,-7.528360868036543e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.821048297453672e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001034203669405,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,7.638593524461612e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001034203669405,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004905816167593,286.1709289550781,294.1499938964844,295.1424865722656,294.0555114746094,296.5513916015625,295.1798095703125,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464212391525,1.1292076607105628e-08,0.0010464099468663,-0.0286290887743234,0.0,1.0,0.0,-0.0104107894003391,60.0,12.304769515991213,-0.0,-7.465710893939105e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.821048297453672e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001034203669405,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,7.638593524461612e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001034203669405,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004905816167593,286.1709289550781,294.1499938964844,295.1424865722656,294.0555114746094,296.5513916015625,295.1798095703125,287.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464212391525,1.1292076607105628e-08,0.0010464099468663,-0.0286290887743234,0.0,1.0,0.0,-0.0104107894003391,60.0,12.304769515991213,-0.0,-7.465710893939105e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,9.780715481610967e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001029956474667,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,7.607223960803822e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001029956474667,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004885668749921,286.1849975585937,294.1499938964844,295.1240539550781,294.05279541015625,296.5253601074219,295.1620788574219,287.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421236511319,1.0789558579915592e-08,0.0010421129409223,-0.0273137800395488,0.0,1.0,0.0,-0.0101616689935326,60.0,12.22719955444336,-0.0,-7.404517532449972e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,9.780715481610967e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001029956474667,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,7.607223960803822e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001029956474667,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0004885668749921,286.1849975585937,294.1499938964844,295.1240539550781,294.05279541015625,296.5253601074219,295.1620788574219,287.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421236511319,1.0789558579915592e-08,0.0010421129409223,-0.0273137800395488,0.0,1.0,0.0,-0.0101616689935326,60.0,12.22719955444336,-0.0,-7.404517532449972e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
