time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731380,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.74248323473148e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.000102593046904,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.577487849630415e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.000102593046904,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004866571398451,286.19891357421875,294.1499938964844,295.1060485839844,294.05084228515625,296.4997863769531,295.1451721191406,287.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380502790212,1.031321605893254e-08,0.0010380399180576,-0.0260668527334928,0.0,1.0,0.0,-0.0099255265668034,60.0,12.15561580657959,-0.0,-7.34674330260532e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,9.74248323473148e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.000102593046904,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.577487849630415e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,0.000102593046904,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004866571398451,286.19891357421875,294.1499938964844,295.1060485839844,294.05084228515625,296.4997863769531,295.1451721191406,287.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380502790212,1.031321605893254e-08,0.0010380399180576,-0.0260668527334928,0.0,1.0,0.0,-0.0099255265668034,60.0,12.15561580657959,-0.0,-7.34674330260532e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,9.722869435790926e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0001023864970193,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,7.562232349300757e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001023864970193,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0004856773593928,286.2059020996094,294.1499938964844,295.0971984863281,294.0501403808594,296.4869079589844,295.1366271972656,287.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359613224864,1.0068838207644148e-08,0.0010359511943534,-0.0254270955920219,0.0,1.0,0.0,-0.0098043829202651,60.0,12.118892669677734,-0.0,-7.31719111968232e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.704585681902243e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001021939606289,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,7.548011490143836e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0001021939606289,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0004847640520893,286.2128295898437,294.1499938964844,295.0884704589844,294.0495910644531,296.4742431640625,295.1283874511719,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340126464143,9.84103731838104e-09,0.0010340028675273,-0.0248307082802057,0.0,1.0,0.0,-0.0096914498135447,60.0,12.084596633911133,-0.0,-7.289697379064819e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.668887651059777e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0001018180482788,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,7.520246435888112e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001018180410028,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004829808603972,286.2266540527344,294.1499938964844,295.0712890625,294.04888916015625,296.4490051269531,295.11212158203125,287.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302080772817,9.396268652039907e-09,0.0010301987640559,-0.0236662216484546,0.0,1.0,0.0,-0.0094709545373916,60.0,12.017498016357422,-0.0,-7.236166510438127e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.668887651059777e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,0.0001018180482788,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,7.520246435888112e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001018180410028,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,0.0004829808603972,286.2266540527344,294.1499938964844,295.0712890625,294.04888916015625,296.4490051269531,295.11212158203125,287.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302080772817,9.396268652039907e-09,0.0010301987640559,-0.0236662216484546,0.0,1.0,0.0,-0.0094709545373916,60.0,12.017498016357422,-0.0,-7.236166510438127e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,9.635736205382273e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0001014689478324,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,7.49446262489073e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0001014689478324,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0004813249106518,286.2403564453125,294.1499938964844,295.05450439453125,294.0486755371094,296.4241638183594,295.0964660644531,287.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266760364174,8.983237265169919e-09,0.0010266670724377,-0.0225847419351339,0.0,1.0,0.0,-0.009266197681427,60.0,11.9552640914917,-0.0,-7.186631734157346e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,9.635736205382273e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0001014689478324,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,7.49446262489073e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,0.0001014689478324,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,0.0004813249106518,286.2403564453125,294.1499938964844,295.05450439453125,294.0486755371094,296.4241638183594,295.0964660644531,287.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266760364174,8.983237265169919e-09,0.0010266670724377,-0.0225847419351339,0.0,1.0,0.0,-0.009266197681427,60.0,11.9552640914917,-0.0,-7.186631734157346e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.604561637388542e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001011406566249,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.470214768545702e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001011406566249,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004797676519956,286.2539367675781,294.1499938964844,295.0381164550781,294.0487670898437,296.3996887207031,295.081298828125,287.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233547072857,8.594824407737178e-09,0.0010233462089672,-0.0215676520019769,0.0,1.0,0.0,-0.0090736467391252,60.0,11.897327423095703,-0.0,-7.140204161260044e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.604561637388542e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001011406566249,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.470214768545702e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001011406566249,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004797676519956,286.2539367675781,294.1499938964844,295.0381164550781,294.0487670898437,296.3996887207031,295.081298828125,287.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233547072857,8.594824407737178e-09,0.0010233462089672,-0.0215676520019769,0.0,1.0,0.0,-0.0090736467391252,60.0,11.897327423095703,-0.0,-7.140204161260044e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,9.574429714120924e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001008233593893,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,7.446778909070417e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001008233521133,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0004782624891959,286.2674560546875,294.1499938964844,295.02215576171875,294.04913330078125,296.3753967285156,295.06646728515625,287.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020144787617,8.219412706012008e-09,0.0010201365221291,-0.0205845423042774,0.0,1.0,0.0,-0.0088875414803624,60.0,11.841402053833008,-0.0,-7.09547336441574e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,9.574429714120924e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001008233593893,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,7.446778909070417e-05,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001008233521133,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,0.0004782624891959,286.2674560546875,294.1499938964844,295.02215576171875,294.04913330078125,296.3753967285156,295.06646728515625,287.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020144787617,8.219412706012008e-09,0.0010201365221291,-0.0205845423042774,0.0,1.0,0.0,-0.0088875414803624,60.0,11.841402053833008,-0.0,-7.09547336441574e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.558787132846192e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001006586389848,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,7.434612780343741e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001006586389848,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0004774811386596,286.27423095703125,294.1499938964844,295.0143127441406,294.0493469238281,296.3632202148437,295.0590209960937,287.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184780694544,8.024527708982987e-09,0.0010184700367972,-0.0200741663575172,0.0,1.0,0.0,-0.0087909288704395,60.0,11.812832832336426,-0.0,-7.072308250144489e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.54464849201031e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0001005097510642,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,7.423616625601426e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001005097510642,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0004767749051097,286.281005859375,294.1499938964844,295.006591796875,294.0495910644531,296.3510131835937,295.05157470703125,287.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169716551899,7.84837617118228e-09,0.0010169637389481,-0.0196128357201814,0.0,1.0,0.0,-0.0087036024779081,60.0,11.784140586853027,-0.0,-7.051402661772954e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,9.519130981061608e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001002410426735,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,7.403769268421456e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001002410353976,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0004755002446472,286.2945251464844,294.1499938964844,294.9914245605469,294.05010986328125,296.3268127441406,295.0370788574219,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142514947801,7.53045359402904e-09,0.0010142439277842,-0.0187801849097013,0.0,1.0,0.0,-0.0085459882393479,60.0,11.731195449829102,-0.0,-7.013748870576819e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,9.519130981061608e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001002410426735,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97216796875,0.0,0.0,7.403769268421456e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001002410353976,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0004755002446472,286.2945251464844,294.1499938964844,294.9914245605469,294.05010986328125,296.3268127441406,295.0370788574219,287.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142514947801,7.53045359402904e-09,0.0010142439277842,-0.0187801849097013,0.0,1.0,0.0,-0.0085459882393479,60.0,11.731195449829102,-0.0,-7.013748870576819e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.496523853158578e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001000029733404,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,7.386185461655259e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001000029733404,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0004743709578178,286.30792236328125,294.1499938964844,294.97662353515625,294.0505065917969,296.3028869628906,295.0231018066406,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118429781869,7.248790900860058e-09,0.0010118357604369,-0.018042467534542,0.0,1.0,0.0,-0.0084063569083809,60.0,11.68281078338623,-0.0,-6.980474154261175e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.496523853158578e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001000029733404,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,7.386185461655259e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001000029733404,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.0004743709578178,286.30792236328125,294.1499938964844,294.97662353515625,294.0505065917969,296.3028869628906,295.0231018066406,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118429781869,7.248790900860058e-09,0.0010118357604369,-0.018042467534542,0.0,1.0,0.0,-0.0084063569083809,60.0,11.68281078338623,-0.0,-6.980474154261175e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.477225103182718e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.979974856832996e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.37117588869296e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.979974856832996e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0004734069516416,286.3212585449219,294.1499938964844,294.9622497558594,294.0507202148437,296.27935791015625,295.00958251953125,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097861522808,7.008351232684617e-09,0.0010097791673615,-0.0174126960337162,0.0,1.0,0.0,-0.0082871587947011,60.0,11.638081550598145,-0.0,-6.952132025617176e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.477225103182718e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,9.979974856832996e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,7.37117588869296e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,9.979974856832996e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0004734069516416,286.3212585449219,294.1499938964844,294.9622497558594,294.0507202148437,296.27935791015625,295.00958251953125,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097861522808,7.008351232684617e-09,0.0010097791673615,-0.0174126960337162,0.0,1.0,0.0,-0.0082871587947011,60.0,11.638081550598145,-0.0,-6.952132025617176e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.459950524615124e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.961784235201776e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,7.357740105362609e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.961784235201776e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004725440521724,286.3345031738281,294.1499938964844,294.9482421875,294.0506286621094,296.2561950683594,294.9964294433594,287.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007946091704,6.793133611182611e-09,0.0010079393396154,-0.0168489702045917,0.0,1.0,0.0,-0.0081804683431983,60.0,11.596796989440918,-0.0,-6.926811835228365e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.459950524615124e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.961784235201776e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,7.357740105362609e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.961784235201776e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004725440521724,286.3345031738281,294.1499938964844,294.9482421875,294.0506286621094,296.2561950683594,294.9964294433594,287.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007946091704,6.793133611182611e-09,0.0010079393396154,-0.0168489702045917,0.0,1.0,0.0,-0.0081804683431983,60.0,11.596796989440918,-0.0,-6.926811835228365e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.449935896554962e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,9.95123846223578e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,7.349951192736626e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,9.951237734640016e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0004720438155345,286.3411560058594,294.1499938964844,294.94140625,294.0504150390625,296.2445678710937,294.9898376464844,287.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068803094327,6.668364527229187e-09,0.001006873557344,-0.0165221504867076,0.0,1.0,0.0,-0.0081186201423406,60.0,11.575758934020996,-0.0,-6.91215404913237e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257568359375,0.0,0.0,9.441669681109488e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.942532778950408e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,7.343521428992972e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.942532778950408e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0004716308612842,286.3477783203125,294.1499938964844,294.93463134765625,294.05010986328125,296.23291015625,294.98321533203125,287.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059985797852,6.565372689948391e-09,0.0010059920605272,-0.0162523705512285,0.0,1.0,0.0,-0.0080675585195422,60.0,11.554319381713867,-0.0,-6.900066296111619e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.428285557078198e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.928439249051736e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,7.33311171643436e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.928439249051736e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0004709623171947,286.36102294921875,294.1499938964844,294.9214172363281,294.0491027832031,296.20977783203125,294.9703063964844,287.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045714443549,6.3986260734338885e-09,0.0010045650415122,-0.0158155839890241,0.0,1.0,0.0,-0.0079848896712064,60.0,11.514552116394045,-0.0,-6.880517844365387e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.428285557078198e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.928439249051736e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,7.33311171643436e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.928439249051736e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0004709623171947,286.36102294921875,294.1499938964844,294.9214172363281,294.0491027832031,296.20977783203125,294.9703063964844,287.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045714443549,6.3986260734338885e-09,0.0010045650415122,-0.0158155839890241,0.0,1.0,0.0,-0.0079848896712064,60.0,11.514552116394045,-0.0,-6.880517844365387e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.417281398782508e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.916851558955386e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,7.324553007492796e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.916851558955386e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0004704126331489,286.37420654296875,294.1499938964844,294.9085693359375,294.0474548339844,296.1868591308594,294.9576110839844,287.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033989092335,6.261529961193446e-09,0.0010033926228061,-0.0154564585536718,0.0,1.0,0.0,-0.0079169245436787,60.0,11.477224349975586,-0.0,-6.864466683964565e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.417281398782508e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.916851558955386e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,7.324553007492796e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.916851558955386e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0004704126331489,286.37420654296875,294.1499938964844,294.9085693359375,294.0474548339844,296.1868591308594,294.9576110839844,287.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033989092335,6.261529961193446e-09,0.0010033926228061,-0.0154564585536718,0.0,1.0,0.0,-0.0079169245436787,60.0,11.477224349975586,-0.0,-6.864466683964565e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,9.408946061739698e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.908073843689635e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.318070129258558e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.908073843689635e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0004699962737504,286.3873596191406,294.1499938964844,294.8961181640625,294.0450744628906,296.1641540527344,294.9452209472656,287.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025111259892,6.157684584451317e-09,0.0010025049559772,-0.0151844294741749,0.0,1.0,0.0,-0.0078654456883668,60.0,11.442054748535156,-0.0,-6.852320666439482e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,9.408946061739698e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.908073843689635e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.318070129258558e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.908073843689635e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0004699962737504,286.3873596191406,294.1499938964844,294.8961181640625,294.0450744628906,296.1641540527344,294.9452209472656,287.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025111259892,6.157684584451317e-09,0.0010025049559772,-0.0151844294741749,0.0,1.0,0.0,-0.0078654456883668,60.0,11.442054748535156,-0.0,-6.852320666439482e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.40338577493094e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.902218880597502e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,7.313745300052688e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.90221815300174e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0004697185358963,286.40045166015625,294.1499938964844,294.884033203125,294.0418395996094,296.1417236328125,294.9330139160156,287.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019182227551,6.088411108606806e-09,0.0010019120527431,-0.0150029622018337,0.0,1.0,0.0,-0.0078311013057827,60.0,11.408690452575684,-0.0,-6.844224742508231e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.40338577493094e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,9.902218880597502e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,7.313745300052688e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.90221815300174e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0004697185358963,286.40045166015625,294.1499938964844,294.884033203125,294.0418395996094,296.1417236328125,294.9330139160156,287.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019182227551,6.088411108606806e-09,0.0010019120527431,-0.0150029622018337,0.0,1.0,0.0,-0.0078311013057827,60.0,11.408690452575684,-0.0,-6.844224742508231e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,9.400637645740062e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.89932450465858e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.31160762370564e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,9.89932450465858e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004695812531281,286.406982421875,294.1499938964844,294.87811279296875,294.0398864746094,296.1305236816406,294.92694091796875,287.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001626253128,6.054174939151835e-09,0.0010016201995313,-0.0149132758378982,0.0,1.0,0.0,-0.0078141326084733,60.0,11.392051696777344,-0.0,-6.840225097448639e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,9.399365808349104e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,9.89798572845757e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,7.310618821065873e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,9.897985000861809e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0004695177194662,286.4135131835937,294.1499938964844,294.872314453125,294.0376892089844,296.1194152832031,294.92095947265625,287.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100149132777,6.038332056590434e-09,0.0010014852741733,-0.0148717733100056,0.0,1.0,0.0,-0.0078062815591692,60.0,11.376093864440918,-0.0,-6.838374133621984e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.399471309734508e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.898096323013306e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,7.310700311791152e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.898095595417544e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004695229872595,286.42657470703125,294.1499938964844,294.8609619140625,294.032470703125,296.0974426269531,294.9091796875,287.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015009902417,6.039640787491862e-09,0.001001494936645,-0.0148752043023705,0.0,1.0,0.0,-0.0078069227747619,60.0,11.346331596374512,-0.0,-6.838527610852907e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.399471309734508e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.898096323013306e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,7.310700311791152e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.898095595417544e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004695229872595,286.42657470703125,294.1499938964844,294.8609619140625,294.032470703125,296.0974426269531,294.9091796875,287.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015009902417,6.039640787491862e-09,0.001001494936645,-0.0148752043023705,0.0,1.0,0.0,-0.0078069227747619,60.0,11.346331596374512,-0.0,-6.838527610852907e-08,0.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.050000000745058,9.402435534866528e-05,298.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.050000000745058,9.90121770882979e-05,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.050000000745058,7.313006062759086e-05,298.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.050000000745058,9.90121770882979e-05,298.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.050000000745058,0.0004696710675489,286.4395446777344,284.95001220703125,294.8500061035156,294.0260925292969,296.0758361816406,294.89764404296875,287.9316711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018174070864,6.0765801279671905e-09,0.0010018113534897,-0.0149719696491956,0.0,1.0,0.0,-0.007825237698853,60.0,11.319257736206056,-0.0,-6.842842026344442e-08,1.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.050000000745058,9.402435534866528e-05,298.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.050000000745058,9.90121770882979e-05,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.050000000745058,7.313006062759086e-05,298.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.050000000745058,9.90121770882979e-05,298.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.050000000745058,0.0004696710675489,286.4395446777344,284.95001220703125,294.8500061035156,294.0260925292969,296.0758361816406,294.89764404296875,287.9316711425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018174070864,6.0765801279671905e-09,0.0010018113534897,-0.0149719696491956,0.0,1.0,0.0,-0.007825237698853,60.0,11.319257736206056,-0.0,-6.842842026344442e-08,1.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.6354408264160156,0.050000000745058,0.0408047288656234,298.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.6354408264160156,0.050000000745058,0.0429693423211574,298.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.6354408264160156,0.050000000745058,0.0317370109260082,298.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668212890625,0.6354408264160156,0.050000000745058,0.0429693423211574,298.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.6354408264160156,0.050000000745058,0.2038280516862869,287.5888977050781,284.95001220703125,294.8446960449219,294.0226745605469,297.3526916503906,297.7879638671875,288.1591796875,1.0,0.1097046285867691,0.2000000029802322,0.2000000029802322,0.98333477973938,1.0,-0.4347419142723083,0.0190332848578691,0.4157086312770843,-0.0986230224370956,0.0,1.0,0.0,10.205803871154783,60.0,1428.066162109375,0.0,12.267484664916992,1.0,278.71319580078125,281.24078369140625,300.9540405273437,303.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.052869835080817e-21,4.026434917540408e-21,4.026434917540408e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
