time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733720,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.632692813873291,0.050000000745058,0.0452423505485057,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.632692813873291,0.050000000745058,0.0476423725485801,298.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.632692813873291,0.050000000745058,0.0351884923875331,298.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.632692813873291,0.050000000745058,0.0476423725485801,298.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727600097656,0.632692813873291,0.050000000745058,0.2259948998689651,288.8106994628906,284.95001220703125,294.83953857421875,294.01934814453125,297.5111694335937,298.4667358398437,289.64666748046875,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.966669499874115,1.0,-0.4820646941661834,0.089153304696083,0.3929113745689392,-0.0404146648943424,1.0,1.0,0.0,12.529899597167969,60.0,2917.996826171875,0.0,16.679086685180664,1.0,278.7133483886719,281.2595520019531,300.9537353515625,303.16033935546875,293.1499938964844,293.1499938964844,278.1499938964844,3.337690591812134,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0304950326681137,1.0,0.0,0.0,0.0113655105233192,0.0113658308982849,1.544561882838025e-07,0.2471280694007873,0.2471251636743545,2.9000570975767914e-06,0.0,0.0,-0.0,71.74080657958984,0.0,0.0428908541798591,15.082579612731934,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0456764213740825,298.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0480994693934917,298.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0355261042714118,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0480994693934917,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.2281631827354431,285.0897827148437,284.95001220703125,294.82977294921875,294.0130920410156,296.94873046875,298.42364501953125,283.4177551269531,1.0,0.1405545622110366,0.800000011920929,0.800000011920929,0.9333390593528748,1.0,-0.4866920411586761,0.2035655379295349,0.2831265032291412,0.0724595785140991,0.607871949672699,1.0,0.0,20.073389053344727,60.0,21351.443359375,0.0,23.17274475097656,1.0,278.3966369628906,282.572998046875,299.64996337890625,302.5682678222656,293.1499938964844,293.1499938964844,278.1499938964844,5229.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696475744247437,1.0,0.0,0.0,1.523160099983215,1.5231642723083496,1.5566942579425813e-07,4.265445709228516,4.265435695648193,9.790012882149313e-06,0.0,0.0,-0.0,6134.1787109375,0.0,108.2143096923828,1895.371826171875,0.0,1379.94873046875,0.3902725577354431,1.0,0.0,3.0,1.0,0.0
17733840,298.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0456764213740825,298.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0480994693934917,298.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0355261042714118,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.0480994693934917,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.571725070476532,0.050000000745058,0.2281631827354431,285.0897827148437,284.95001220703125,294.82977294921875,294.0130920410156,296.94873046875,298.42364501953125,283.4177551269531,1.0,0.1405545622110366,0.800000011920929,0.800000011920929,0.9333390593528748,1.0,-0.4866920411586761,0.2035655379295349,0.2831265032291412,0.0724595785140991,0.607871949672699,1.0,0.0,20.073389053344727,60.0,21351.443359375,0.0,23.17274475097656,1.0,278.3966369628906,282.572998046875,299.64996337890625,302.5682678222656,293.1499938964844,293.1499938964844,278.1499938964844,5229.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696475744247437,1.0,0.0,0.0,1.523160099983215,1.5231642723083496,1.5566942579425813e-07,4.265445709228516,4.265435695648193,9.790012882149313e-06,0.0,0.0,-0.0,6134.1787109375,0.0,108.2143096923828,1895.371826171875,0.0,1379.94873046875,0.3902725577354431,1.0,0.0,3.0,1.0,0.0
17733900,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6382141113281,0.5498809218406677,0.050000000745058,0.0458133593201637,298.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6382141113281,0.5498809218406677,0.050000000745058,0.0482436716556549,298.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6382141113281,0.5498809218406677,0.050000000745058,0.0356326103210449,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6382141113281,0.5498809218406677,0.050000000745058,0.0482436716556549,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6382141113281,0.5498809218406677,0.050000000745058,0.2288472056388855,282.4022827148437,284.95001220703125,294.8251647949219,294.0101318359375,296.8497009277344,298.371337890625,281.53759765625,1.0,0.1489461809396743,1.0,1.0,0.9166738390922546,1.0,-0.4881511926651001,0.209967702627182,0.2781834900379181,0.0785609483718872,5.551115123125783e-17,1.0,0.0,23.7339096069336,60.0,19522.5859375,0.0,26.31920051574707,1.0,278.25262451171875,280.8485107421875,298.2514343261719,300.7021484375,293.1499938964844,293.1499938964844,278.1499938964844,8851.1123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192882895469666,1.0,0.0,0.0,1.9816315174102783,1.9816383123397827,2.6205722747363325e-07,4.265913009643555,4.265902996063232,9.786023838387337e-06,0.0,0.0,-0.0,5595.3994140625,0.0,238.19821166992188,1895.435546875,0.0,1766.169677734375,0.5009366869926453,1.0,0.0,3.0,1.0,0.0
17733960,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,281.22479248046875,0.5330246686935425,0.050000000745058,0.0459442287683486,298.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.22479248046875,0.5330246686935425,0.050000000745058,0.0483814850449562,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.22479248046875,0.5330246686935425,0.050000000745058,0.03573440015316,298.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.22479248046875,0.5330246686935425,0.050000000745058,0.0483814850449562,298.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.22479248046875,0.5330246686935425,0.050000000745058,0.2295009344816208,281.1153259277344,284.95001220703125,294.8207092285156,294.0072937011719,296.8108215332031,298.3160095214844,280.757080078125,1.0,0.1565043628215789,0.9999027252197266,0.9999027252197266,0.9333390593528748,1.0,-0.4895457029342651,0.2103249430656433,0.2792207598686218,0.0786784812808036,5.551115123125783e-17,1.0,0.0,27.234493255615234,60.0,18816.31640625,0.0,29.346843719482425,1.0,278.18438720703125,280.1625366210937,297.3649597167969,299.3354797363281,293.1499938964844,293.1499938964844,278.1499938964844,12700.3916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067834734916687,1.0,0.0,0.0,2.373736619949341,2.373746395111084,3.759754179100128e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,5370.4150390625,0.0,409.4149475097656,1895.4371337890625,0.0,1664.6927490234375,0.5953046083450317,1.0,0.0,3.0,1.0,0.0
17734020,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0461828932166099,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0486328117549419,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0359200276434421,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0486328117549419,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.2306931167840957,280.3365173339844,284.95001220703125,294.81231689453125,294.0019836425781,296.75555419921875,298.2153625488281,280.2654113769531,1.0,0.1693353354930877,0.9997081160545348,0.9997081160545348,0.966669499874115,1.0,-0.4920887947082519,0.2106513828039169,0.2814373970031738,0.0786376893520355,5.551115123125783e-17,1.0,0.0,33.61923599243164,60.0,18523.97265625,0.0,34.912628173828125,1.0,278.1517639160156,279.6598815917969,296.6607971191406,298.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,19900.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227424740791321,1.0,0.0,0.0,2.9713335037231445,2.971348762512207,5.891096179766464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.00244140625,0.0,803.0099487304688,1895.4371337890625,0.0,1062.6260986328125,0.738625705242157,1.0,0.0,3.0,1.0,0.0
17734080,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0461828932166099,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0486328117549419,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0359200276434421,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.0486328117549419,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.35595703125,0.5100560188293457,0.050000000745058,0.2306931167840957,280.3365173339844,284.95001220703125,294.81231689453125,294.0019836425781,296.75555419921875,298.2153625488281,280.2654113769531,1.0,0.1693353354930877,0.9997081160545348,0.9997081160545348,0.966669499874115,1.0,-0.4920887947082519,0.2106513828039169,0.2814373970031738,0.0786376893520355,5.551115123125783e-17,1.0,0.0,33.61923599243164,60.0,18523.97265625,0.0,34.912628173828125,1.0,278.1517639160156,279.6598815917969,296.6607971191406,298.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,19900.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227424740791321,1.0,0.0,0.0,2.9713335037231445,2.971348762512207,5.891096179766464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.00244140625,0.0,803.0099487304688,1895.4371337890625,0.0,1062.6260986328125,0.738625705242157,1.0,0.0,3.0,1.0,0.0
17734140,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,280.1964111328125,0.4997170269489288,0.050000000745058,0.0463259220123291,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,280.1964111328125,0.4997170269489288,0.050000000745058,0.0487834252417087,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.1964111328125,0.4997170269489288,0.050000000745058,0.0360312722623348,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,280.1964111328125,0.4997170269489288,0.050000000745058,0.0487834252417087,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,280.1964111328125,0.4997170269489288,0.050000000745058,0.2314075678586959,280.187744140625,284.95001220703125,294.8069763183594,293.9986267089844,296.7238464355469,298.157958984375,280.15203857421875,1.0,0.176538199186325,0.9995752573013306,0.9995752573013306,0.989430010318756,1.0,-0.4936129748821258,0.2108579725027084,0.2827550172805786,0.0786817148327827,5.551115123125783e-17,1.0,0.0,37.44606018066406,60.0,18509.994140625,0.0,38.27557373046875,1.0,278.1501770019531,279.5177307128906,296.6114501953125,297.96270751953125,293.1499938964844,293.1499938964844,278.1499938964844,23927.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665212273597717,1.0,0.0,0.0,3.258136749267578,3.25815486907959,7.083239097482874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.8154296875,0.0,1058.705078125,1895.4371337890625,0.0,758.9797973632812,0.8072124719619751,1.0,0.0,3.0,1.0,0.0
17734200,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.4958658814430237,0.050000000745058,0.0463864095509052,298.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.4958658814430237,0.050000000745058,0.0488471239805221,298.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.4958658814430237,0.050000000745058,0.0360783189535141,298.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.4958658814430237,0.050000000745058,0.0488471239805221,297.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.1526184082031,0.4958658814430237,0.050000000745058,0.2317097187042236,280.1460266113281,284.95001220703125,294.8045959472656,293.99713134765625,296.7107849121094,298.13446044921875,280.1181030273437,1.0,0.179490178823471,0.999513566493988,0.999513566493988,1.0,1.0,-0.4942575991153717,0.2109437435865402,0.2833138406276703,0.0787168219685554,5.551115123125783e-17,1.0,0.0,39.06463623046875,60.0,18508.14453125,0.0,39.70402908325195,1.0,278.1500549316406,279.47283935546875,296.6432189941406,297.9649963378906,293.1499938964844,293.1499938964844,278.1499938964844,25499.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464048981666565,1.0,0.0,0.0,3.363486289978028,3.3635058403015137,7.548708254034864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.47314453125,0.0,1164.7593994140625,1895.4371337890625,0.0,671.7684326171875,0.8323768377304077,1.0,0.0,3.0,1.0,0.0
17734260,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.0465544462203979,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.0490240715444088,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.036209013313055,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.0490240715444088,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.232549101114273,280.0624694824219,284.95001220703125,294.7975769042969,293.9927673339844,296.6730041503906,298.071533203125,280.04833984375,1.0,0.1874284297227859,0.9997081160545348,0.9997081160545348,0.9964408278465272,1.0,-0.496048241853714,0.2116279453039169,0.2844202816486358,0.0793343186378479,5.551115123125783e-17,1.0,0.0,43.561988830566406,48.0,18498.6171875,0.0,43.692142486572266,1.0,278.1499938964844,279.3783874511719,296.8074035644531,298.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,29379.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509521484375,1.0,0.0,0.0,3.610323667526245,3.6103460788726807,8.697322186890233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.25830078125,0.0,1440.4757080078125,1895.4371337890625,0.0,537.0090942382812,0.891261100769043,1.0,0.0,3.0,1.0,0.0
17734320,297.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.0465544462203979,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.0490240715444088,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.036209013313055,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.0490240715444088,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,280.0657043457031,0.4861834943294525,0.050000000745058,0.232549101114273,280.0624694824219,284.95001220703125,294.7975769042969,293.9927673339844,296.6730041503906,298.071533203125,280.04833984375,1.0,0.1874284297227859,0.9997081160545348,0.9997081160545348,0.9964408278465272,1.0,-0.496048241853714,0.2116279453039169,0.2844202816486358,0.0793343186378479,5.551115123125783e-17,1.0,0.0,43.561988830566406,48.0,18498.6171875,0.0,43.692142486572266,1.0,278.1499938964844,279.3783874511719,296.8074035644531,298.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,29379.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509521484375,1.0,0.0,0.0,3.610323667526245,3.6103460788726807,8.697322186890233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.25830078125,0.0,1440.4757080078125,1895.4371337890625,0.0,537.0090942382812,0.891261100769043,1.0,0.0,3.0,1.0,0.0
17734380,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0465944074094295,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0490661561489105,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0362400971353054,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0490661561489105,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.2327487170696258,280.0174865722656,284.95001220703125,294.7912902832031,293.9888610839844,296.6432800292969,298.0230712890625,280.0090026855469,1.0,0.1887837797403335,0.9999027252197266,0.9999027252197266,0.9928815960884094,1.0,-0.4964743852615356,0.2117284089326858,0.284745991230011,0.0797611325979232,5.551115123125783e-17,1.0,0.0,44.63502883911133,36.0,18454.169921875,0.0,44.64764404296875,1.0,278.1499938964844,279.3243713378906,296.9417419433594,298.2416381835937,293.1499938964844,293.1499938964844,278.1499938964844,31914.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019123554229736,1.0,0.0,0.0,3.762871503829956,3.762895822525024,9.4478298251488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.93408203125,0.0,1630.89453125,1895.4371337890625,0.0,512.8231201171875,0.9276091456413268,1.0,0.0,3.0,1.0,0.0
17734440,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0465944074094295,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0490661561489105,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0362400971353054,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.0490661561489105,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.0193176269531,0.4840101599693298,0.050000000745058,0.2327487170696258,280.0174865722656,284.95001220703125,294.7912902832031,293.9888610839844,296.6432800292969,298.0230712890625,280.0090026855469,1.0,0.1887837797403335,0.9999027252197266,0.9999027252197266,0.9928815960884094,1.0,-0.4964743852615356,0.2117284089326858,0.284745991230011,0.0797611325979232,5.551115123125783e-17,1.0,0.0,44.63502883911133,36.0,18454.169921875,0.0,44.64764404296875,1.0,278.1499938964844,279.3243713378906,296.9417419433594,298.2416381835937,293.1499938964844,293.1499938964844,278.1499938964844,31914.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019123554229736,1.0,0.0,0.0,3.762871503829956,3.762895822525024,9.4478298251488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.93408203125,0.0,1630.89453125,1895.4371337890625,0.0,512.8231201171875,0.9276091456413268,1.0,0.0,3.0,1.0,0.0
17734500,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.15252685546875,0.4853021800518036,0.050000000745058,0.0465705879032611,298.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.15252685546875,0.4853021800518036,0.050000000745058,0.0490410737693309,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.15252685546875,0.4853021800518036,0.050000000745058,0.0362215675413608,297.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15252685546875,0.4853021800518036,0.050000000745058,0.0490410737693309,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.15252685546875,0.4853021800518036,0.050000000745058,0.2326297312974929,280.0018005371094,284.95001220703125,294.78839111328125,293.9870910644531,296.6335144042969,298.0067138671875,279.99481201171875,1.0,0.1875297874212265,1.0,1.0,0.9911020398139954,1.0,-0.4962206482887268,0.2115747630596161,0.2846458852291107,0.079899713397026,5.551115123125783e-17,1.0,0.0,44.0003776550293,36.0,18416.873046875,0.0,44.08208465576172,1.0,278.1499938964844,279.3056030273437,296.9779663085937,298.2862854003906,293.1499938964844,293.1499938964844,278.1499938964844,32801.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033204555511475,1.0,0.0,0.0,3.814814805984497,3.814839839935303,9.71046915765328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.720703125,0.0,1699.3709716796875,1895.4371337890625,0.0,517.2130126953125,0.9399777054786682,1.0,0.0,3.0,1.0,0.0
17734560,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.4878627359867096,0.050000000745058,0.0465239621698856,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.4878627359867096,0.050000000745058,0.0489919707179069,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.4878627359867096,0.050000000745058,0.0361853018403053,297.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.4878627359867096,0.050000000745058,0.0489919707179069,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1720275878906,0.4878627359867096,0.050000000745058,0.2323968112468719,279.9889831542969,284.95001220703125,294.7856750488281,293.9854431152344,296.632080078125,298.0052185058594,279.9833374023437,1.0,0.1852115392684936,1.0,1.0,0.989222526550293,1.0,-0.4957238733768463,0.2113156020641327,0.284408301115036,0.0799996331334114,5.551115123125783e-17,1.0,0.0,42.75584411621094,25.0,18374.96484375,0.0,42.97476577758789,1.0,278.1499938964844,279.29052734375,296.9964294433594,298.3115539550781,293.1499938964844,293.1499938964844,278.1499938964844,33503.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056895017623901,1.0,0.0,0.0,3.855389356613159,3.855415105819702,9.918129535435585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.05126953125,0.0,1754.173828125,1895.4371337890625,0.0,524.68603515625,0.9496368765830994,1.0,0.0,3.0,1.0,0.0
17734620,297.89093017578125,297.1499938964844,293.1499938964844,0.0016670319018885,-179.14913940429688,283.1507568359375,0.4948078393936157,0.050000000745058,0.0464037097990512,297.9921875,297.1499938964844,293.1499938964844,0.0016670142067596,-188.6506805419922,283.1507263183594,0.4948078393936157,0.050000000745058,0.0488653406500816,298.1426086425781,297.1499938964844,293.1499938964844,0.0016666622832417,-139.3073272705078,283.1500244140625,0.4948078393936157,0.050000000745058,0.0360917747020721,297.9043884277344,297.1499938964844,293.1499938964844,0.0016668817261233,-188.6356811523437,283.15045166015625,0.4948078393936157,0.050000000745058,0.0488653406500816,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.16162109375,0.4948078393936157,0.050000000745058,0.2317961305379867,279.9716186523437,284.95001220703125,294.7813720703125,293.9828491210937,296.6282653808594,298.0009155273437,279.96728515625,1.0,0.1792761385440826,1.0,1.0,0.9859461784362792,1.0,-0.4944425821304321,0.2106831818819046,0.2837594151496887,0.0801067054271698,5.551115123125783e-17,1.0,0.0,39.544395446777344,25.0,18287.720703125,0.0,40.12738037109375,1.0,278.1499938964844,279.27008056640625,297.00048828125,298.3208312988281,293.1499938964844,293.1499938964844,278.1499938964844,34385.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092818737030029,1.0,0.0,0.0,3.905803680419922,3.905829906463623,1.0179210221394897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.4462890625,0.0,1823.8919677734373,1895.4371337890625,0.0,536.2299194335938,0.961634874343872,1.0,0.0,3.0,1.0,0.0
17734680,297.8907470703125,297.1499938964844,293.1499938964844,0.0016672918573021,-179.18724060058594,283.1507263183594,0.4961039423942566,0.050000000745058,0.0463825464248657,297.9912414550781,297.1499938964844,293.1499938964844,0.0016672760248184,-188.6910095214844,283.15069580078125,0.4961039423942566,0.050000000745058,0.0488430522382259,298.1418762207031,297.1499938964844,293.1499938964844,0.0016669408651068,-139.33851623535156,283.1500244140625,0.4961039423942566,0.050000000745058,0.0360753126442432,297.9037475585937,297.1499938964844,293.1499938964844,0.0016671492485329,-188.6766662597656,283.15045166015625,0.4961039423942566,0.050000000745058,0.0488430522382259,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3121337890625,0.4961039423942566,0.050000000745058,0.2316904217004776,279.9693908691406,284.95001220703125,294.7807922363281,293.98248291015625,296.6276550292969,298.0002136230469,279.9651794433594,1.0,0.1782162338495254,1.0,1.0,0.9854636192321776,1.0,-0.4942171573638916,0.2105741053819656,0.2836430370807647,0.0801164507865905,5.551115123125783e-17,1.0,0.0,38.97904586791992,25.0,18273.61328125,0.0,39.62760925292969,1.0,278.1499938964844,279.2675476074219,296.9993591308594,298.3197937011719,293.1499938964844,293.1499938964844,278.1499938964844,34487.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096465945243835,1.0,0.0,0.0,3.9116017818450928,3.911628007888794,1.0209454330833978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.43505859375,0.0,1832.0267333984373,1895.4371337890625,0.0,537.4163208007812,0.9630144834518432,1.0,0.0,3.0,1.0,0.0
17734740,297.8837585449219,297.1499938964844,293.1499938964844,0.001669961377047,-179.54087829589844,283.1504821777344,0.5034322142601013,0.050000000745058,0.0462713465094566,297.980712890625,297.1499938964844,293.1499938964844,0.0016699507832527,-189.06398010253903,283.15045166015625,0.5034322142601013,0.050000000745058,0.0487259551882743,298.1302490234375,297.1499938964844,293.1499938964844,0.0016697266837581,-139.62327575683594,283.1499938964844,0.5034322142601013,0.050000000745058,0.0359888263046741,297.8961181640625,297.1499938964844,293.1499938964844,0.0016698660328984,-189.0543975830078,283.1502990722656,0.5034322142601013,0.050000000745058,0.0487259551882743,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9460754394531,0.5034322142601013,0.050000000745058,0.2311349511146545,279.95465087890625,284.95001220703125,294.776611328125,293.9800109863281,296.6205749511719,297.9902038574219,279.95166015625,1.0,0.1728921681642532,1.0,1.0,0.9817046523094176,1.0,-0.493032157421112,0.2099669128656387,0.2830652296543121,0.0803040936589241,5.551115123125783e-17,1.0,0.0,36.010475158691406,25.0,18178.416015625,0.0,37.01053237915039,1.0,278.1499938964844,279.251708984375,296.9853820800781,298.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,35095.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108016133308411,1.0,0.0,0.0,3.94594955444336,3.9459762573242174,1.0389539966126904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.09716796875,0.0,1880.7130126953125,1895.4371337890625,0.0,541.1915283203125,0.9711865782737732,1.0,0.0,3.0,1.0,0.0
17734800,297.8837585449219,297.1499938964844,293.1499938964844,0.001669961377047,-179.54087829589844,283.1504821777344,0.5034322142601013,0.050000000745058,0.0462713465094566,297.980712890625,297.1499938964844,293.1499938964844,0.0016699507832527,-189.06398010253903,283.15045166015625,0.5034322142601013,0.050000000745058,0.0487259551882743,298.1302490234375,297.1499938964844,293.1499938964844,0.0016697266837581,-139.62327575683594,283.1499938964844,0.5034322142601013,0.050000000745058,0.0359888263046741,297.8961181640625,297.1499938964844,293.1499938964844,0.0016698660328984,-189.0543975830078,283.1502990722656,0.5034322142601013,0.050000000745058,0.0487259551882743,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,279.9460754394531,0.5034322142601013,0.050000000745058,0.2311349511146545,279.95465087890625,284.95001220703125,294.776611328125,293.9800109863281,296.6205749511719,297.9902038574219,279.95166015625,1.0,0.1728921681642532,1.0,1.0,0.9817046523094176,1.0,-0.493032157421112,0.2099669128656387,0.2830652296543121,0.0803040936589241,5.551115123125783e-17,1.0,0.0,36.010475158691406,25.0,18178.416015625,0.0,37.01053237915039,1.0,278.1499938964844,279.251708984375,296.9853820800781,298.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,35095.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108016133308411,1.0,0.0,0.0,3.94594955444336,3.9459762573242174,1.0389539966126904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.09716796875,0.0,1880.7130126953125,1895.4371337890625,0.0,541.1915283203125,0.9711865782737732,1.0,0.0,3.0,1.0,0.0
17734860,297.87359619140625,297.1499938964844,293.1499938964844,0.0016088914126157,-172.46823120117188,283.15045166015625,0.520796000957489,0.050000000745058,0.0460598580539226,297.9707336425781,297.1499938964844,293.1499938964844,0.0016088843112811,-181.61656188964844,283.1504211425781,0.520796000957489,0.050000000745058,0.0485032498836517,297.9989013671875,297.1499938964844,293.1499938964844,0.0046144998632371,-383.5289001464844,283.1451110839844,0.7579935193061829,0.1462338417768478,0.1025997847318649,297.8871459960937,297.1499938964844,293.1499938964844,0.001608827500604,-181.61013793945312,283.1502990722656,0.520796000957489,0.050000000745058,0.0485032498836517,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.02349853515625,0.520796000957489,0.050000000745058,0.2300785332918167,280.0381774902344,284.95001220703125,294.77313232421875,293.9779663085937,296.5954284667969,297.9511108398437,280.09576416015625,1.0,0.169986143708229,1.0,1.0,0.977889597415924,1.0,-0.5709192752838135,0.2430881410837173,0.3278311192989349,0.0957933589816093,5.551115123125783e-17,1.0,0.0,30.988258361816406,25.0,20569.966796875,0.0,40.66491317749024,1.0,278.1499938964844,279.3857116699219,297.0101318359375,298.4009094238281,293.1499938964844,293.1499938964844,278.1499938964844,35458.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514838457107544,1.0,0.0,0.0,3.966312885284424,3.9663400650024414,1.0497049061086727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.38525390625,0.0,1909.98046875,1895.4371337890625,0.0,554.60009765625,0.9760307669639589,1.0,0.0,3.0,1.0,0.0
17734920,297.87359619140625,297.1499938964844,293.1499938964844,0.0016088914126157,-172.46823120117188,283.15045166015625,0.520796000957489,0.050000000745058,0.0460598580539226,297.9707336425781,297.1499938964844,293.1499938964844,0.0016088843112811,-181.61656188964844,283.1504211425781,0.520796000957489,0.050000000745058,0.0485032498836517,297.9989013671875,297.1499938964844,293.1499938964844,0.0046144998632371,-383.5289001464844,283.1451110839844,0.7579935193061829,0.1462338417768478,0.1025997847318649,297.8871459960937,297.1499938964844,293.1499938964844,0.001608827500604,-181.61013793945312,283.1502990722656,0.520796000957489,0.050000000745058,0.0485032498836517,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.02349853515625,0.520796000957489,0.050000000745058,0.2300785332918167,280.0381774902344,284.95001220703125,294.77313232421875,293.9779663085937,296.5954284667969,297.9511108398437,280.09576416015625,1.0,0.169986143708229,1.0,1.0,0.977889597415924,1.0,-0.5709192752838135,0.2430881410837173,0.3278311192989349,0.0957933589816093,5.551115123125783e-17,1.0,0.0,30.988258361816406,25.0,20569.966796875,0.0,40.66491317749024,1.0,278.1499938964844,279.3857116699219,297.0101318359375,298.4009094238281,293.1499938964844,293.1499938964844,278.1499938964844,35458.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514838457107544,1.0,0.0,0.0,3.966312885284424,3.9663400650024414,1.0497049061086727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.38525390625,0.0,1909.98046875,1895.4371337890625,0.0,554.60009765625,0.9760307669639589,1.0,0.0,3.0,1.0,0.0
17734980,297.8625183105469,297.1499938964844,293.1499938964844,0.001509943511337,-161.0509033203125,283.15045166015625,0.5459386110305786,0.050000000745058,0.0458409711718559,297.8809814453125,297.1499938964844,293.1499938964844,0.0041277878917753,-462.8565673828125,283.1459350585937,0.7757266759872437,0.1418202370405197,0.1319632232189178,297.860107421875,297.1499938964844,293.1499938964844,0.0042608100920915,-352.7772521972656,283.1473388671875,0.7839162349700928,0.1427729427814483,0.1005188599228859,297.8778076171875,297.1499938964844,293.1499938964844,0.0015099005540832,-169.5895233154297,283.1503601074219,0.5459386110305786,0.050000000745058,0.0482727512717247,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,280.206298828125,0.5459386110305786,0.050000000745058,0.2289851456880569,280.22735595703125,284.95001220703125,294.7704162597656,293.9764099121094,296.55206298828125,297.88104248046875,280.2899475097656,1.0,0.1693118512630462,1.0,1.0,0.9740745425224304,1.0,-0.6667296290397644,0.284340888261795,0.3823887705802917,0.1151734441518783,5.551115123125783e-17,1.0,0.0,25.95965385437012,25.0,23535.5234375,0.0,46.27212524414063,1.0,278.1499938964844,279.556396484375,297.0925598144531,298.6290588378906,293.1499938964844,293.1499938964844,278.1499938964844,35677.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537964940071106,1.0,0.0,0.0,3.978532552719116,3.978559732437134,1.056182895808888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.38134765625,0.0,1927.68798828125,1895.4371337890625,0.0,638.19677734375,0.978937327861786,1.0,0.0,3.0,1.0,0.0
17735040,297.8625183105469,297.1499938964844,293.1499938964844,0.001509943511337,-161.0509033203125,283.15045166015625,0.5459386110305786,0.050000000745058,0.0458409711718559,297.8809814453125,297.1499938964844,293.1499938964844,0.0041277878917753,-462.8565673828125,283.1459350585937,0.7757266759872437,0.1418202370405197,0.1319632232189178,297.860107421875,297.1499938964844,293.1499938964844,0.0042608100920915,-352.7772521972656,283.1473388671875,0.7839162349700928,0.1427729427814483,0.1005188599228859,297.8778076171875,297.1499938964844,293.1499938964844,0.0015099005540832,-169.5895233154297,283.1503601074219,0.5459386110305786,0.050000000745058,0.0482727512717247,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,280.206298828125,0.5459386110305786,0.050000000745058,0.2289851456880569,280.22735595703125,284.95001220703125,294.7704162597656,293.9764099121094,296.55206298828125,297.88104248046875,280.2899475097656,1.0,0.1693118512630462,1.0,1.0,0.9740745425224304,1.0,-0.6667296290397644,0.284340888261795,0.3823887705802917,0.1151734441518783,5.551115123125783e-17,1.0,0.0,25.95965385437012,25.0,23535.5234375,0.0,46.27212524414063,1.0,278.1499938964844,279.556396484375,297.0925598144531,298.6290588378906,293.1499938964844,293.1499938964844,278.1499938964844,35677.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537964940071106,1.0,0.0,0.0,3.978532552719116,3.978559732437134,1.056182895808888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.38134765625,0.0,1927.68798828125,1895.4371337890625,0.0,638.19677734375,0.978937327861786,1.0,0.0,3.0,1.0,0.0
17735100,297.8562316894531,297.1499938964844,293.1499938964844,0.0014650671510025,-155.88287353515625,283.15045166015625,0.5468170046806335,0.050000000745058,0.045834507793188,297.7930908203125,297.1499938964844,293.1499938964844,0.0040375282987952,-451.7433166503906,283.1468505859375,0.7788305878639221,0.1377964913845062,0.1329888701438903,297.8258972167969,297.1499938964844,293.1499938964844,0.0041471892036497,-342.6446838378906,283.14801025390625,0.7858344316482544,0.1439010947942733,0.1008339971303939,297.8724975585937,297.1499938964844,293.1499938964844,0.00146503187716,-164.14822387695312,283.150390625,0.5468170046806335,0.050000000745058,0.0482659451663494,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.3258972167969,0.5468170046806335,0.050000000745058,0.2289528548717498,280.3401184082031,284.95001220703125,294.7693176269531,293.9757995605469,296.53057861328125,297.8427124023437,280.3546447753906,1.0,0.1691448539495468,1.0,1.0,0.9721670150756836,1.0,-0.6682831645011902,0.2848332226276397,0.3834499418735504,0.1160457283258438,5.551115123125783e-17,1.0,0.0,25.810760498046875,25.0,23746.83984375,0.0,46.28938293457031,1.0,278.1499938964844,279.5754699707031,297.1347045898437,298.74560546875,293.1499938964844,293.1499938964844,278.1499938964844,35751.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564196705818176,1.0,0.0,0.0,3.982622623443604,3.982649803161621,1.0583554512777482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.267578125,0.0,1933.63916015625,1895.4371337890625,0.0,713.8821411132812,0.979910135269165,1.0,0.0,3.0,1.0,0.0
17735160,297.8494873046875,297.1499938964844,293.1499938964844,0.0014624097384512,-155.5804901123047,283.150390625,0.5481477975845337,0.050000000745058,0.045824933797121,297.7330322265625,297.1499938964844,293.1499938964844,0.0039540831930935,-442.41839599609375,283.1475524902344,0.7753176093101501,0.1359306573867797,0.1304379254579544,297.80084228515625,297.1499938964844,293.1499938964844,0.004183851648122,-345.605224609375,283.1482849121094,0.7902302742004395,0.1457070112228393,0.101869098842144,297.8666687011719,297.1499938964844,293.1499938964844,0.0015778508968651,-176.76649475097656,283.15008544921875,0.5658102035522461,0.1407821476459503,0.0520955175161361,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,280.3515319824219,0.5481477975845337,0.050000000745058,0.2289050370454788,280.3535461425781,284.95001220703125,294.7684020996094,293.9753112792969,296.5171203613281,297.8180847167969,280.35272216796875,1.0,0.1690049618482589,1.0,1.0,0.9712580442428588,1.0,-0.6709513664245605,0.2859499156475067,0.3850014209747314,0.1167523860931396,5.551115123125783e-17,1.0,0.0,25.580955505371094,43.0,23717.486328125,0.0,46.35066604614258,1.0,278.1499938964844,279.5693359375,297.1266784667969,298.7679748535156,293.1499938964844,293.1499938964844,278.1499938964844,35807.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571426272392273,1.0,0.0,0.0,3.985738515853882,3.98576593399048,1.060012323250703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.64404296875,0.0,1938.1815185546875,1895.4371337890625,0.0,781.8634033203125,0.980651319026947,1.0,0.0,3.0,1.0,0.0
17735220,297.8381652832031,297.1499938964844,293.1499938964844,0.0013712941436097,-145.1815643310547,283.1504211425781,0.5595950484275818,0.1379626542329788,0.0457477606832981,297.66778564453125,297.1499938964844,293.1499938964844,0.0036776449996978,-409.7047729492188,283.14874267578125,0.7864426374435425,0.1357769817113876,0.1291811019182205,297.7669372558594,297.1499938964844,293.1499938964844,0.0040228241123259,-330.8446655273437,283.1490783691406,0.8107032775878906,0.1494791954755783,0.104303628206253,297.72247314453125,297.1499938964844,293.1499938964844,0.0037053585983812,-412.7786254882813,283.1468505859375,0.7885996103286743,0.1342949420213699,0.1302175372838974,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,280.5012512207031,0.5595950484275818,0.050000000745058,0.2285195440053939,280.5232849121094,284.95001220703125,294.7672424316406,293.9747314453125,296.47906494140625,297.76123046875,280.5470275878906,1.0,0.1770825684070587,1.0,1.0,0.9696734547615052,1.0,-0.7655779719352722,0.3272908627986908,0.4382871091365814,0.1362013518810272,5.551115123125783e-17,1.0,0.0,24.385292053222656,43.0,26637.982421875,0.0,57.23293685913086,1.0,278.1499938964844,279.7451171875,297.1243896484375,298.9099426269531,293.1499938964844,293.1499938964844,278.1499938964844,35877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962534546852112,1.0,0.0,0.0,3.989651918411255,3.989679336547852,1.0620948387440876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9619140625,0.0,1943.8961181640625,1895.4371337890625,0.0,908.1535034179688,0.9815821051597596,1.0,0.0,3.0,1.0,0.0
17735280,297.8312072753906,297.1499938964844,293.1499938964844,0.0019808823708444,-209.646224975586,283.1492004394531,0.6446380615234375,0.1384153664112091,0.0664558857679367,297.66082763671875,297.1499938964844,293.1499938964844,0.0036621543113142,-407.8493041992188,283.1488342285156,0.7918250560760498,0.1359529942274093,0.1292273551225662,297.7626342773437,297.1499938964844,293.1499938964844,0.0040187160484492,-330.3989562988281,283.1491394042969,0.8167484998703003,0.1500692069530487,0.1046760082244873,297.701904296875,297.1499938964844,293.1499938964844,0.0036559416912496,-407.1606750488281,283.1470947265625,0.7915396690368652,0.1332523971796035,0.1290916949510574,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.88397216796875,0.5639871954917908,0.050000000745058,0.2283838391304016,280.54083251953125,284.95001220703125,294.7671203613281,293.9747009277344,296.4734191894531,297.7532653808594,280.55877685546875,1.0,0.1788781881332397,1.0,1.0,0.9694401025772096,1.0,-0.7893776297569275,0.3380982577800751,0.4512793719768524,0.1403713226318359,5.551115123125783e-17,1.0,0.0,23.872634887695312,61.0,27126.953125,0.0,59.98396301269531,1.0,278.1499938964844,279.76055908203125,297.12530517578125,298.9248352050781,293.1499938964844,293.1499938964844,278.1499938964844,35885.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002101302146912,1.0,0.0,0.0,3.990091800689697,3.990119218826294,1.062329033629794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.2578125,0.0,1944.5391845703125,1895.4371337890625,0.0,929.9708862304688,0.9816867113113404,1.0,0.0,3.0,1.0,0.0
17735340,297.60504150390625,297.1499938964844,293.1499938964844,0.0032125376164913,-338.3108825683594,283.1477966308594,0.7460793256759644,0.1241015419363975,0.1150277182459831,297.6171875,297.1499938964844,293.1499938964844,0.0034781997092068,-385.6454772949219,283.1495056152344,0.7653786540031433,0.1379873901605606,0.1310287564992904,297.73016357421875,297.1499938964844,293.1499938964844,0.003882298246026,-317.7884826660156,283.1496276855469,0.7943718433380127,0.1545414477586746,0.1079663857817649,297.5937194824219,297.1499938964844,293.1499938964844,0.0032859821803867,-364.3857727050781,283.14862060546875,0.7513974905014038,0.1292021125555038,0.1238557025790214,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.7293395996094,0.5388278365135193,0.050000000745058,0.2292527705430984,280.7249755859375,284.95001220703125,294.7666015625,293.9745178222656,296.4145812988281,297.6568603515625,280.72412109375,1.0,0.1951284408569336,1.0,1.0,0.96762216091156,1.0,-0.8486995697021484,0.3641788959503174,0.4845206439495086,0.1534217596054077,5.551115123125783e-17,1.0,0.0,29.10921859741211,49.0,28991.654296875,0.0,76.71622467041016,1.0,278.1499938964844,279.8866577148437,297.1352233886719,299.0941467285156,293.1499938964844,293.1499938964844,278.1499938964844,35931.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328667998313904,1.0,0.0,0.0,3.992677688598633,3.9927051067352295,1.0637064633556292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.79833984375,0.0,1948.3221435546875,1895.4371337890625,0.0,1126.6287841796875,0.9823017120361328,1.0,0.0,3.0,1.0,0.0
17735400,297.60504150390625,297.1499938964844,293.1499938964844,0.0032125376164913,-338.3108825683594,283.1477966308594,0.7460793256759644,0.1241015419363975,0.1150277182459831,297.6171875,297.1499938964844,293.1499938964844,0.0034781997092068,-385.6454772949219,283.1495056152344,0.7653786540031433,0.1379873901605606,0.1310287564992904,297.73016357421875,297.1499938964844,293.1499938964844,0.003882298246026,-317.7884826660156,283.1496276855469,0.7943718433380127,0.1545414477586746,0.1079663857817649,297.5937194824219,297.1499938964844,293.1499938964844,0.0032859821803867,-364.3857727050781,283.14862060546875,0.7513974905014038,0.1292021125555038,0.1238557025790214,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,280.7293395996094,0.5388278365135193,0.050000000745058,0.2292527705430984,280.7249755859375,284.95001220703125,294.7666015625,293.9745178222656,296.4145812988281,297.6568603515625,280.72412109375,1.0,0.1951284408569336,1.0,1.0,0.96762216091156,1.0,-0.8486995697021484,0.3641788959503174,0.4845206439495086,0.1534217596054077,5.551115123125783e-17,1.0,0.0,29.10921859741211,49.0,28991.654296875,0.0,76.71622467041016,1.0,278.1499938964844,279.8866577148437,297.1352233886719,299.0941467285156,293.1499938964844,293.1499938964844,278.1499938964844,35931.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328667998313904,1.0,0.0,0.0,3.992677688598633,3.9927051067352295,1.0637064633556292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.79833984375,0.0,1948.3221435546875,1895.4371337890625,0.0,1126.6287841796875,0.9823017120361328,1.0,0.0,3.0,1.0,0.0
17735460,297.49542236328125,297.1499938964844,293.1499938964844,0.0030519096180796,-321.5663146972656,283.1487731933594,0.7114118337631226,0.1186557710170745,0.1085327491164207,297.5837097167969,297.1499938964844,293.1499938964844,0.003567197592929,-395.6579284667969,283.1495056152344,0.7470413446426392,0.140500009059906,0.1335023492574691,297.697998046875,297.1499938964844,293.1499938964844,0.0040179397910833,-328.97174072265625,283.1495361328125,0.7767789959907532,0.1586213558912277,0.1110012382268905,297.5346984863281,297.1499938964844,293.1499938964844,0.0032858746126294,-364.5371398925781,283.1490783691406,0.7282723784446716,0.1288053840398788,0.1230223700404167,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7102355957031,0.5197345018386841,0.050000000745058,0.2301284223794937,280.7088928222656,284.95001220703125,294.76678466796875,293.97479248046875,296.4063415527344,297.6391906738281,280.7074890136719,1.0,0.2022422552108764,1.0,1.0,0.9663652181625366,1.0,-0.8474765419960022,0.3632358312606811,0.4842407405376434,0.1542745381593704,5.551115123125783e-17,1.0,0.0,33.79072189331055,37.0,28725.859375,0.0,83.262939453125,1.0,278.1499938964844,279.8692932128906,297.0569763183594,299.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,35959.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496958136558533,1.0,0.0,0.0,3.994209289550781,3.994236946105957,1.0645227348504704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.515625,0.0,1950.5653076171875,1895.4371337890625,0.0,1238.64794921875,0.9826659560203552,1.0,0.0,3.0,1.0,0.0
