time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735520,297.49542236328125,297.1499938964844,293.1499938964844,0.0030519096180796,-321.5663146972656,283.1487731933594,0.7114118337631226,0.1186557710170745,0.1085327491164207,297.5837097167969,297.1499938964844,293.1499938964844,0.003567197592929,-395.6579284667969,283.1495056152344,0.7470413446426392,0.140500009059906,0.1335023492574691,297.697998046875,297.1499938964844,293.1499938964844,0.0040179397910833,-328.97174072265625,283.1495361328125,0.7767789959907532,0.1586213558912277,0.1110012382268905,297.5346984863281,297.1499938964844,293.1499938964844,0.0032858746126294,-364.5371398925781,283.1490783691406,0.7282723784446716,0.1288053840398788,0.1230223700404167,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7102355957031,0.5197345018386841,0.050000000745058,0.2301284223794937,280.7088928222656,284.95001220703125,294.76678466796875,293.97479248046875,296.4063415527344,297.6391906738281,280.7074890136719,1.0,0.2022422552108764,1.0,1.0,0.9663652181625366,1.0,-0.8474765419960022,0.3632358312606811,0.4842407405376434,0.1542745381593704,5.551115123125783e-17,1.0,0.0,33.79072189331055,37.0,28725.859375,0.0,83.262939453125,1.0,278.1499938964844,279.8692932128906,297.0569763183594,299.0276184082031,293.1499938964844,293.1499938964844,278.1499938964844,35959.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496958136558533,1.0,0.0,0.0,3.994209289550781,3.994236946105957,1.0645227348504704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.515625,0.0,1950.5653076171875,1895.4371337890625,0.0,1238.64794921875,0.9826659560203552,1.0,0.0,3.0,1.0,0.0
17735580,297.45001220703125,297.1499938964844,293.1499938964844,0.0030178830493241,-317.98486328125,283.1492004394531,0.7066944241523743,0.1181983202695846,0.1073116809129715,297.5572509765625,297.1499938964844,293.1499938964844,0.0036317666526883,-402.79248046875,283.1495666503906,0.7494279146194458,0.1430594027042389,0.1359134912490844,297.66961669921875,297.1499938964844,293.1499938964844,0.0041143121197819,-336.8079528808594,283.1495056152344,0.7809407114982605,0.1623698472976684,0.1136508136987686,297.4981994628906,297.1499938964844,293.1499938964844,0.00330406636931,-366.54974365234375,283.1493530273437,0.7277247905731201,0.1297451257705688,0.1236950233578682,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,280.7074584960937,0.5182062983512878,0.050000000745058,0.2302101999521255,280.7078552246094,284.95001220703125,294.7676696777344,293.9754943847656,296.3633117675781,297.5634765625,280.708984375,1.0,0.2033436894416809,1.0,1.0,0.9651650190353394,1.0,-0.8529891967773438,0.3653481006622314,0.4876411259174347,0.1563997119665146,5.551115123125783e-17,1.0,0.0,34.30057907104492,37.0,28828.54296875,0.0,84.99797058105469,1.0,278.1499938964844,279.87384033203125,296.9964599609375,298.9567565917969,293.1499938964844,293.1499938964844,278.1499938964844,35975.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524109840393066,1.0,0.0,0.0,3.99508285522461,3.995110273361206,1.0649882824509405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.15478515625,0.0,1951.84521484375,1895.4371337890625,0.0,1257.3515625,0.9828736782073976,1.0,0.0,3.0,1.0,0.0
17735640,297.4486083984375,297.1499938964844,293.1499938964844,0.0030177009757608,-317.96173095703125,283.14923095703125,0.7070091962814331,0.1182358190417289,0.1073238924145698,297.5561218261719,297.1499938964844,293.1499938964844,0.0036341354716569,-403.0491943359375,283.1495666503906,0.7499033808708191,0.1431816965341568,0.1360261440277099,297.6683654785156,297.1499938964844,293.1499938964844,0.0041179689578711,-337.10107421875,283.1495056152344,0.7815313935279846,0.162544772028923,0.1137715801596641,297.49676513671875,297.1499938964844,293.1499938964844,0.0033047983888536,-366.626220703125,283.1493530273437,0.7280728816986084,0.1298055201768875,0.1237441301345825,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,280.7077941894531,0.5184287428855896,0.050000000745058,0.2301981300115585,280.708251953125,284.95001220703125,294.7677307128906,293.9755554199219,296.3608703613281,297.5590515136719,280.7095031738281,1.0,0.203264981508255,1.0,1.0,0.965108335018158,1.0,-0.8533284664154053,0.3654834628105163,0.4878450334072113,0.1565158814191818,5.551115123125783e-17,1.0,0.0,34.240447998046875,25.0,28841.462890625,0.0,84.97250366210938,1.0,278.1499938964844,279.8746032714844,296.9950256347656,298.95526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35975.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524114012718201,1.0,0.0,0.0,3.995112895965576,3.995140552520752,1.065004425981897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0087890625,0.0,1951.889404296875,1895.4371337890625,0.0,1257.3544921875,0.9828808903694152,1.0,0.0,3.0,1.0,0.0
17735700,297.434814453125,297.1499938964844,293.1499938964844,0.0030182350892573,-317.96417236328125,283.1493530273437,0.7122412919998169,0.118755042552948,0.1075993776321411,297.5438842773437,297.1499938964844,293.1499938964844,0.0036584474146366,-405.667236328125,283.14959716796875,0.7566983103752136,0.1445386260747909,0.1372654885053634,297.65478515625,297.1499938964844,293.1499938964844,0.0041560609824955,-340.14031982421875,283.1495361328125,0.7897112965583801,0.1644787043333053,0.1150963604450225,297.4820251464844,297.1499938964844,293.1499938964844,0.0033126424532383,-367.4325256347656,283.1494445800781,0.733389139175415,0.1305395066738128,0.1243352815508842,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7131042480469,0.5221062898635864,0.050000000745058,0.2300050407648086,280.7142639160156,284.95001220703125,294.7684936523437,293.9761047363281,296.3341369628906,297.5107727050781,280.7162780761719,1.0,0.2018797546625137,1.0,1.0,0.9644798636436462,1.0,-0.8572140336036682,0.3670413494110107,0.4901727139949798,0.157828614115715,5.551115123125783e-17,1.0,0.0,33.2584342956543,25.0,28991.447265625,0.0,84.25062561035156,1.0,278.1499938964844,279.8833312988281,296.9843139648437,298.94561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524090766906738,1.0,0.0,0.0,3.995410203933716,3.995437622070313,1.0651627917468431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.55859375,0.0,1952.3250732421875,1895.4371337890625,0.0,1257.33837890625,0.9829515814781188,1.0,0.0,3.0,1.0,0.0
17735760,297.4231872558594,297.1499938964844,293.1499938964844,0.0030220577027648,-318.3005676269531,283.14947509765625,0.7203816771507263,0.1194050088524818,0.1080533936619758,297.5323486328125,297.1499938964844,293.1499938964844,0.003679983317852,-407.9623718261719,283.1496276855469,0.7666897177696228,0.1458900570869445,0.1384820342063903,297.6419372558594,297.1499938964844,293.1499938964844,0.0041907215490937,-342.8863220214844,283.1495666503906,0.8012102842330933,0.1664023846387863,0.116395890712738,297.4693298339844,297.1499938964844,293.1499938964844,0.0033209433313459,-368.275390625,283.1495361328125,0.7417165637016296,0.1313815712928772,0.1250151991844177,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.72039794921875,0.5283175110816956,0.050000000745058,0.2297036945819854,280.7218933105469,284.95001220703125,294.7694396972656,293.97674560546875,296.310302734375,297.46759033203125,280.7242126464844,1.0,0.1995281130075454,1.0,1.0,0.9630681276321412,1.0,-0.8612331748008728,0.3686839640140533,0.4925492107868194,0.1591906100511551,5.551115123125783e-17,1.0,0.0,31.700084686279297,25.0,29153.41015625,0.0,82.6999740600586,1.0,278.1499938964844,279.8928527832031,296.9814758300781,298.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526162028312683,1.0,0.0,0.0,3.99564266204834,3.995670080184937,1.0652868240867974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.89111328125,0.0,1952.6658935546875,1895.4371337890625,0.0,1258.77197265625,0.9830068349838256,1.0,0.0,3.0,1.0,0.0
17735820,297.403564453125,297.1499938964844,293.1499938964844,0.0030291685834527,-318.9077453613281,283.1496276855469,0.7309998869895935,0.1205047741532325,0.1089983806014061,297.5123291015625,297.1499938964844,293.1499938964844,0.0037129367701709,-411.4209289550781,283.1496887207031,0.7807416915893555,0.1481762677431106,0.1406142115592956,297.62066650390625,297.1499938964844,293.1499938964844,0.0042475443333387,-347.34893798828125,283.14959716796875,0.8168229460716248,0.1697987765073776,0.1187205612659454,297.45001220703125,297.1499938964844,293.1499938964844,0.0033376396168023,-369.9599609375,283.149658203125,0.7535763382911682,0.1330260932445526,0.1264459639787674,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,280.7363586425781,0.5363312363624573,0.050000000745058,0.2293535619974136,280.73828125,284.95001220703125,294.7715759277344,293.97821044921875,296.2887878417969,297.42645263671875,280.7410888671875,1.0,0.1974989175796508,1.0,1.0,0.9605526328086852,1.0,-0.8690129518508911,0.3719042837619781,0.4971086680889129,0.1617339104413986,5.551115123125783e-17,1.0,0.0,29.927061080932617,25.0,29445.322265625,0.0,81.48954010009766,1.0,278.1499938964844,279.91033935546875,296.9859619140625,298.9657287597656,293.1499938964844,293.1499938964844,278.1499938964844,35990.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539643406867981,1.0,0.0,0.0,3.9959404468536377,3.9959681034088135,1.0654456445990943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.56005859375,0.0,1953.1026611328125,1895.4371337890625,0.0,1268.12841796875,0.9830777049064636,1.0,0.0,3.0,1.0,0.0
17735880,297.40093994140625,297.1499938964844,293.1499938964844,0.0030296756885945,-318.9436950683594,283.1496276855469,0.7321720719337463,0.1206116303801536,0.1091028302907943,297.5097961425781,297.1499938964844,293.1499938964844,0.0037168501876294,-411.8305358886719,283.1496887207031,0.7823652029037476,0.1484525352716446,0.1408737599849701,297.6181030273437,297.1499938964844,293.1499938964844,0.0042547383345663,-347.9139099121094,283.14959716796875,0.8185573816299438,0.1702282577753067,0.1190147921442985,297.44781494140625,297.1499938964844,293.1499938964844,0.0033401313703507,-370.2154235839844,283.149658203125,0.7549890875816345,0.1332434862852096,0.1266405284404754,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5372318625450134,0.050000000745058,0.2293165773153305,280.7403869628906,284.95001220703125,294.7719116210937,293.9784240722656,296.28863525390625,297.4256286621094,280.7430725097656,1.0,0.1972865611314773,1.0,1.0,0.9602325558662416,1.0,-0.8699920773506165,0.3723101019859314,0.4976820051670074,0.1620550006628036,5.551115123125783e-17,1.0,0.0,29.74178123474121,25.0,29466.40625,0.0,81.39117431640625,1.0,278.1499938964844,279.9117126464844,296.98681640625,298.96832275390625,293.1499938964844,293.1499938964844,278.1499938964844,35991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542239785194397,1.0,0.0,0.0,3.995968818664551,3.995996236801148,1.0654606512616738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.45458984375,0.0,1953.1439208984373,1895.4371337890625,0.0,1269.9349365234375,0.9830843806266784,1.0,0.0,3.0,1.0,0.0
17735940,297.3768615722656,297.1499938964844,293.1499938964844,0.0030315888579934,-319.0203552246094,283.1497497558594,0.741521418094635,0.1213356629014015,0.1097926124930381,297.48809814453125,297.1499938964844,293.1499938964844,0.0037534811999648,-415.7115173339844,283.14971923828125,0.7959100604057312,0.1507901847362518,0.143070563673973,297.59735107421875,297.1499938964844,293.1499938964844,0.0043239495716989,-353.3907165527344,283.1496276855469,0.8330475687980652,0.1740283668041229,0.121628426015377,297.429931640625,297.1499938964844,293.1499938964844,0.0033674861770123,-373.09521484375,283.14971923828125,0.7671397924423218,0.1351870596408844,0.12840436398983,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7497253417969,0.5446868538856506,0.050000000745058,0.2290263175964355,280.7554931640625,284.95001220703125,294.7751159667969,293.9804992675781,296.28521728515625,297.41680908203125,280.7572326660156,1.0,0.1957030892372131,1.0,1.0,0.9574211835861206,1.0,-0.878362238407135,0.3757826089859009,0.5025796294212341,0.1648168414831161,5.551115123125783e-17,1.0,0.0,28.296789169311523,25.0,29622.4296875,0.0,80.74418640136719,1.0,278.1499938964844,279.92120361328125,296.99169921875,298.98583984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565545201301575,1.0,0.0,0.0,3.996166944503784,3.996194362640381,1.0655663800207549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.63427734375,0.0,1953.4344482421875,1895.4371337890625,0.0,1286.2205810546875,0.9831315279006958,1.0,0.0,3.0,1.0,0.0
17736000,297.3768615722656,297.1499938964844,293.1499938964844,0.0030315888579934,-319.0203552246094,283.1497497558594,0.741521418094635,0.1213356629014015,0.1097926124930381,297.48809814453125,297.1499938964844,293.1499938964844,0.0037534811999648,-415.7115173339844,283.14971923828125,0.7959100604057312,0.1507901847362518,0.143070563673973,297.59735107421875,297.1499938964844,293.1499938964844,0.0043239495716989,-353.3907165527344,283.1496276855469,0.8330475687980652,0.1740283668041229,0.121628426015377,297.429931640625,297.1499938964844,293.1499938964844,0.0033674861770123,-373.09521484375,283.14971923828125,0.7671397924423218,0.1351870596408844,0.12840436398983,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7497253417969,0.5446868538856506,0.050000000745058,0.2290263175964355,280.7554931640625,284.95001220703125,294.7751159667969,293.9804992675781,296.28521728515625,297.41680908203125,280.7572326660156,1.0,0.1957030892372131,1.0,1.0,0.9574211835861206,1.0,-0.878362238407135,0.3757826089859009,0.5025796294212341,0.1648168414831161,5.551115123125783e-17,1.0,0.0,28.296789169311523,25.0,29622.4296875,0.0,80.74418640136719,1.0,278.1499938964844,279.92120361328125,296.99169921875,298.98583984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565545201301575,1.0,0.0,0.0,3.996166944503784,3.996194362640381,1.0655663800207549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.63427734375,0.0,1953.4344482421875,1895.4371337890625,0.0,1286.2205810546875,0.9831315279006958,1.0,0.0,3.0,1.0,0.0
17736060,297.3553771972656,297.1499938964844,293.1499938964844,0.0030328631401062,-319.0537414550781,283.1498413085937,0.7494577765464783,0.1220196336507797,0.1103466600179672,297.4671325683594,297.1499938964844,293.1499938964844,0.0037892560940235,-419.5253601074219,283.1497497558594,0.8076167702674866,0.152937039732933,0.1450996249914169,297.5776672363281,297.1499938964844,293.1499938964844,0.0043944814242422,-358.992431640625,283.1496276855469,0.8460835814476013,0.1776884347200393,0.1241705119609832,297.41326904296875,297.1499938964844,293.1499938964844,0.0033973832614719,-376.2814025878906,283.1497497558594,0.7781064510345459,0.1370354443788528,0.130142942070961,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,280.7665405273437,0.5509769320487976,0.050000000745058,0.228800892829895,280.76739501953125,284.95001220703125,294.7790832519531,293.9830627441406,296.28125,297.4064636230469,280.7690124511719,1.0,0.1946605741977691,1.0,1.0,0.9547746777534484,1.0,-0.8863296508789062,0.3790915906429291,0.5072380304336548,0.1674636304378509,5.551115123125783e-17,1.0,0.0,27.193937301635746,25.0,29753.943359375,0.0,80.52058410644531,1.0,278.1499938964844,279.9290466308594,296.9927673339844,298.9959411621094,293.1499938964844,293.1499938964844,278.1499938964844,35996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585040092468262,1.0,0.0,0.0,3.996284008026123,3.99631142616272,1.065628794094664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.2392578125,0.0,1953.6063232421875,1895.4371337890625,0.0,1299.937255859375,0.983159363269806,1.0,0.0,3.0,1.0,0.0
17736120,297.3553771972656,297.1499938964844,293.1499938964844,0.0030328631401062,-319.0537414550781,283.1498413085937,0.7494577765464783,0.1220196336507797,0.1103466600179672,297.4671325683594,297.1499938964844,293.1499938964844,0.0037892560940235,-419.5253601074219,283.1497497558594,0.8076167702674866,0.152937039732933,0.1450996249914169,297.5776672363281,297.1499938964844,293.1499938964844,0.0043944814242422,-358.992431640625,283.1496276855469,0.8460835814476013,0.1776884347200393,0.1241705119609832,297.41326904296875,297.1499938964844,293.1499938964844,0.0033973832614719,-376.2814025878906,283.1497497558594,0.7781064510345459,0.1370354443788528,0.130142942070961,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,280.7665405273437,0.5509769320487976,0.050000000745058,0.228800892829895,280.76739501953125,284.95001220703125,294.7790832519531,293.9830627441406,296.28125,297.4064636230469,280.7690124511719,1.0,0.1946605741977691,1.0,1.0,0.9547746777534484,1.0,-0.8863296508789062,0.3790915906429291,0.5072380304336548,0.1674636304378509,5.551115123125783e-17,1.0,0.0,27.193937301635746,25.0,29753.943359375,0.0,80.52058410644531,1.0,278.1499938964844,279.9290466308594,296.9927673339844,298.9959411621094,293.1499938964844,293.1499938964844,278.1499938964844,35996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585040092468262,1.0,0.0,0.0,3.996284008026123,3.99631142616272,1.065628794094664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.2392578125,0.0,1953.6063232421875,1895.4371337890625,0.0,1299.937255859375,0.983159363269806,1.0,0.0,3.0,1.0,0.0
17736180,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2030639648437,0.7613570690155029,0.1228622645139694,0.110790342092514,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2250366210937,0.8214022517204285,0.1546526998281479,0.1462970376014709,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8619933724403381,0.1809167563915252,0.1257774531841278,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20367431640625,0.7920270562171936,0.1383002400398254,0.1311069428920745,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8284912109375,0.6950439810752869,0.1079467013478279,0.418199747800827,280.8499450683594,284.95001220703125,294.7819519042969,293.9848937988281,296.2684326171875,297.3905029296875,280.8907165527344,1.0,0.1949173957109451,1.0,1.0,0.953132688999176,1.0,-0.8883551955223083,0.3638731837272644,0.524482011795044,0.2079592794179916,5.551115123125783e-17,1.0,0.0,26.274921417236328,25.0,31858.849609375,0.0,100.10199737548828,1.0,278.1499938964844,279.9750671386719,297.0049743652344,299.06903076171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608302593231201,1.0,0.0,0.0,3.996330738067627,3.9963583946228014,1.0656538051989628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.3583984375,0.0,1953.6749267578125,1895.4371337890625,0.0,1316.4156494140625,0.9831705093383788,1.0,0.0,3.0,1.0,0.0
17736240,297.343505859375,297.1499938964844,293.1499938964844,0.0026398084592074,-275.2395324707031,283.150634765625,0.9182144999504088,0.1233968362212181,0.1108353659510612,297.4750061035156,297.1499938964844,293.1499938964844,0.002967458916828,-325.7730407714844,283.1512756347656,0.896668016910553,0.1576460599899292,0.1092823445796966,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1407775878906,0.896668016910553,0.1860470622777938,0.080715574324131,297.4047546386719,297.1499938964844,293.1499938964844,0.0026992871426045,-296.37176513671875,283.1511535644531,0.9608784317970276,0.1394774615764618,0.131649762392044,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0583190917969,0.8685547113418579,0.103493146598339,0.4720865786075592,281.0770568847656,284.95001220703125,294.7838439941406,293.986083984375,296.2494201660156,297.3733215332031,281.1334533691406,1.0,0.1994377821683883,1.0,1.0,0.9521281123161316,1.0,-1.0946975946426392,0.4753824770450592,0.6193151473999023,0.2086785286664962,5.551115123125783e-17,1.0,0.0,15.16028118133545,45.0,35356.4140625,0.0,101.8170166015625,1.0,278.1499938964844,280.2585754394531,297.0592956542969,299.2630310058594,293.1499938964844,293.1499938964844,278.1499938964844,35998.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693368554115295,1.0,0.0,0.0,3.9963536262512207,3.9963810443878174,1.065665969690599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22607421875,0.0,1953.7083740234373,1895.4371337890625,0.0,1377.6815185546875,0.9831759333610536,1.0,0.0,3.0,1.0,0.0
17736300,297.33599853515625,297.1499938964844,293.1499938964844,0.002561684930697,-266.5448913574219,283.150634765625,0.9046438932418824,0.1238897293806076,0.1115066111087799,297.4784240722656,297.1499938964844,293.1499938964844,0.0032419073395431,-355.1548156738281,283.15045166015625,0.9838173389434814,0.1600666642189026,0.1485054939985275,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.1757507324219,0.9092450737953186,0.1898781508207321,0.0879578962922096,297.3936767578125,297.1499938964844,293.1499938964844,0.0028930157423019,-316.97076416015625,283.150634765625,0.9474847912788392,0.1400066316127777,0.1326019167900085,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1739196777344,0.8448118567466736,0.0982581451535224,0.4541777372360229,281.1773681640625,284.95001220703125,294.7864990234375,293.9877624511719,296.3364562988281,297.5302429199219,281.18682861328125,1.0,0.2052508443593979,1.0,1.0,0.950804889202118,1.0,-1.1212987899780271,0.4875646233558655,0.6337341666221619,0.2149535864591598,5.551115123125783e-17,1.0,0.0,16.08846092224121,45.0,35386.7265625,0.0,110.73711395263672,1.0,278.1499938964844,280.2626953125,297.1204528808594,299.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864848136901855,1.0,0.0,0.0,3.996377229690552,3.996404886245728,1.065678588929586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.259765625,0.0,1953.7430419921875,1895.4371337890625,0.0,1505.7698974609375,0.9831815361976624,1.0,0.0,3.0,1.0,0.0
17736360,297.3241577148437,297.1499938964844,293.1499938964844,0.0025225137360394,-262.213134765625,283.1506042480469,0.8630638718605042,0.1238983273506164,0.1117541342973709,297.4524841308594,297.1499938964844,293.1499938964844,0.0031385431066155,-343.5140686035156,283.15057373046875,0.9451434016227722,0.1595905125141143,0.1516012102365493,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2140197753906,0.9630023241043092,0.1876731216907501,0.117942102253437,297.3802795410156,297.1499938964844,293.1499938964844,0.0028514408040791,-312.1131591796875,283.1506042480469,0.8997326493263245,0.1402261108160019,0.133021593093872,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.21112060546875,0.7963982820510864,0.0945624262094497,0.4350946843624115,281.2139892578125,284.95001220703125,294.7893371582031,293.9895324707031,296.3153991699219,297.4966735839844,281.2237548828125,1.0,0.2127253860235214,1.0,1.0,0.95081228017807,1.0,-1.1461111307144165,0.4990127980709076,0.6470983624458313,0.2205139249563217,5.551115123125783e-17,1.0,0.0,18.573665618896484,63.0,35955.49609375,0.0,120.9289321899414,1.0,278.1499938964844,280.29473876953125,297.1254577636719,299.47760009765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005292177200317,1.0,0.0,0.0,3.996395349502564,3.9964230060577393,1.0656882523107924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.08251953125,0.0,1953.769775390625,1895.4371337890625,0.0,1614.93212890625,0.983185887336731,1.0,0.0,3.0,1.0,0.0
17736420,297.307373046875,297.1499938964844,293.1499938964844,0.0025291384663432,-262.8941955566406,283.1504211425781,0.7679832577705383,0.1239134073257446,0.1121139824390411,297.414794921875,297.1499938964844,293.1499938964844,0.0032399559859186,-354.585693359375,283.1502685546875,0.8335878849029541,0.1587542444467544,0.1512282937765121,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.221923828125,0.870850682258606,0.1801299601793289,0.1278646737337112,297.3590393066406,297.1499938964844,293.1499938964844,0.0028617095667868,-313.2276611328125,283.1504211425781,0.8010122776031494,0.1403422504663467,0.133580207824707,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2243347167969,0.6972509622573853,0.0905614793300628,0.416002094745636,281.22222900390625,284.95001220703125,294.79412841796875,293.9925231933594,296.2722473144531,297.41387939453125,281.2152099609375,1.0,0.224937155842781,1.0,1.0,0.9508237242698668,1.0,-1.129106879234314,0.4908695220947265,0.6382373571395874,0.2175192832946777,5.551115123125783e-17,1.0,0.0,27.672550201416016,63.0,35526.953125,0.0,134.8307647705078,1.0,278.1499938964844,280.2774963378906,297.09039306640625,299.4741516113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150375843048096,1.0,0.0,0.0,3.996415615081787,3.996443271636963,1.065699052560376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.97314453125,0.0,1953.7994384765625,1895.4371337890625,0.0,1731.38720703125,0.9831907153129578,1.0,0.0,3.0,1.0,0.0
17736480,297.3028564453125,297.1499938964844,293.1499938964844,0.0025496461894363,-265.1277160644531,283.1503601074219,0.7489787936210632,0.1239282041788101,0.1122410148382186,297.4057312011719,297.1499938964844,293.1499938964844,0.0032616131938993,-357.0895690917969,283.15020751953125,0.813481330871582,0.1586389392614364,0.1511835902929306,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.20770263671875,0.8466878533363342,0.178969457745552,0.1268382966518402,297.3530578613281,297.1499938964844,293.1499938964844,0.002884813118726,-315.8765563964844,283.1503295898437,0.7802668809890747,0.140367329120636,0.1337266266345977,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2104187011719,0.6758624911308289,0.0896500423550605,0.4118955135345459,281.2079467773437,284.95001220703125,294.795654296875,293.9934387207031,296.2650756835937,297.39892578125,281.2010803222656,1.0,0.228803664445877,1.0,1.0,0.950827181339264,1.0,-1.1231789588928225,0.4880686700344085,0.6351102590560913,0.216380164027214,5.551115123125783e-17,1.0,0.0,30.651138305664062,51.0,35329.890625,0.0,138.96890258789062,1.0,278.1499938964844,280.2657165527344,297.0729064941406,299.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170102596282959,1.0,0.0,0.0,3.996420383453369,3.996447801589966,1.065701553670806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.64892578125,0.0,1953.8062744140625,1895.4371337890625,0.0,1747.4931640625,0.9831917881965636,1.0,0.0,3.0,1.0,0.0
17736540,297.2853088378906,297.1499938964844,293.1499938964844,0.002617257181555,-272.5096435546875,283.1501159667969,0.7188272476196289,0.1240826025605201,0.1125990748405456,297.37408447265625,297.1499938964844,293.1499938964844,0.003339035436511,-366.0239562988281,283.1500244140625,0.7771311402320862,0.1586579978466034,0.1512468308210373,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.1586608886719,0.8065378069877625,0.1766106635332107,0.1245142593979835,297.3301696777344,297.1499938964844,293.1499938964844,0.0029618425760418,-324.7250671386719,283.15008544921875,0.7470411062240601,0.1406145393848419,0.1341759711503982,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.16180419921875,0.6385183930397034,0.0867543593049049,0.3984131813049316,281.1588134765625,284.95001220703125,294.802734375,293.9977722167969,296.24658203125,297.3572082519531,281.1543273925781,1.0,0.2353492677211761,1.0,1.0,0.950842022895813,1.0,-1.105245590209961,0.4795397520065307,0.6257058382034302,0.2131182104349136,5.551115123125783e-17,1.0,0.0,37.009544372558594,39.0,34680.8515625,0.0,146.2012176513672,1.0,278.1499938964844,280.2259216308594,297.0060119628906,299.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181209325790405,1.0,0.0,0.0,3.996435642242432,3.996463060379028,1.065709625436284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.0234375,0.0,1953.8284912109373,1895.4371337890625,0.0,1756.5888671875,0.983195424079895,1.0,0.0,3.0,1.0,0.0
17736600,297.2853088378906,297.1499938964844,293.1499938964844,0.002617257181555,-272.5096435546875,283.1501159667969,0.7188272476196289,0.1240826025605201,0.1125990748405456,297.37408447265625,297.1499938964844,293.1499938964844,0.003339035436511,-366.0239562988281,283.1500244140625,0.7771311402320862,0.1586579978466034,0.1512468308210373,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.1586608886719,0.8065378069877625,0.1766106635332107,0.1245142593979835,297.3301696777344,297.1499938964844,293.1499938964844,0.0029618425760418,-324.7250671386719,283.15008544921875,0.7470411062240601,0.1406145393848419,0.1341759711503982,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.16180419921875,0.6385183930397034,0.0867543593049049,0.3984131813049316,281.1588134765625,284.95001220703125,294.802734375,293.9977722167969,296.24658203125,297.3572082519531,281.1543273925781,1.0,0.2353492677211761,1.0,1.0,0.950842022895813,1.0,-1.105245590209961,0.4795397520065307,0.6257058382034302,0.2131182104349136,5.551115123125783e-17,1.0,0.0,37.009544372558594,39.0,34680.8515625,0.0,146.2012176513672,1.0,278.1499938964844,280.2259216308594,297.0060119628906,299.3379211425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181209325790405,1.0,0.0,0.0,3.996435642242432,3.996463060379028,1.065709625436284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.0234375,0.0,1953.8284912109373,1895.4371337890625,0.0,1756.5888671875,0.983195424079895,1.0,0.0,3.0,1.0,0.0
17736660,297.2716979980469,297.1499938964844,293.1499938964844,0.0026631138753145,-277.51837158203125,283.1500244140625,0.7144120931625366,0.1244067102670669,0.1128904148936271,297.3520812988281,297.1499938964844,293.1499938964844,0.0033999702427536,-373.0057678222656,283.14990234375,0.7722973823547363,0.1592501699924469,0.1517406851053238,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.12646484375,0.7998626828193665,0.1764646917581558,0.1241898164153099,297.31231689453125,297.1499938964844,293.1499938964844,0.0030155950225889,-330.89361572265625,283.1499938964844,0.7426901459693909,0.1410743296146392,0.1346047520637512,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.1278076171875,0.6290701627731323,0.0847046822309494,0.3883138597011566,281.1265869140625,284.95001220703125,294.8105773925781,294.0025634765625,296.2380065917969,297.3341064453125,281.1236572265625,1.0,0.2353748530149459,1.0,1.0,0.948497474193573,1.0,-1.0941895246505735,0.4743074476718902,0.6198820471763611,0.2114107310771942,5.551115123125783e-17,1.0,0.0,38.11741638183594,27.0,34236.5546875,0.0,145.29165649414062,1.0,278.1499938964844,280.19873046875,296.9803771972656,299.270751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129055261611938,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.87939453125,0.0,1953.8416748046875,1895.4371337890625,0.0,1714.05126953125,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
17736720,297.2716979980469,297.1499938964844,293.1499938964844,0.0026631138753145,-277.51837158203125,283.1500244140625,0.7144120931625366,0.1244067102670669,0.1128904148936271,297.3520812988281,297.1499938964844,293.1499938964844,0.0033999702427536,-373.0057678222656,283.14990234375,0.7722973823547363,0.1592501699924469,0.1517406851053238,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.12646484375,0.7998626828193665,0.1764646917581558,0.1241898164153099,297.31231689453125,297.1499938964844,293.1499938964844,0.0030155950225889,-330.89361572265625,283.1499938964844,0.7426901459693909,0.1410743296146392,0.1346047520637512,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.1278076171875,0.6290701627731323,0.0847046822309494,0.3883138597011566,281.1265869140625,284.95001220703125,294.8105773925781,294.0025634765625,296.2380065917969,297.3341064453125,281.1236572265625,1.0,0.2353748530149459,1.0,1.0,0.948497474193573,1.0,-1.0941895246505735,0.4743074476718902,0.6198820471763611,0.2114107310771942,5.551115123125783e-17,1.0,0.0,38.11741638183594,27.0,34236.5546875,0.0,145.29165649414062,1.0,278.1499938964844,280.19873046875,296.9803771972656,299.270751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129055261611938,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.87939453125,0.0,1953.8416748046875,1895.4371337890625,0.0,1714.05126953125,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
17736780,297.2650756835937,297.1499938964844,293.1499938964844,0.0026855790056288,-279.96435546875,283.14996337890625,0.7196970582008362,0.1247286200523376,0.1131039261817932,297.34136962890625,297.1499938964844,293.1499938964844,0.0034321122802793,-376.6660461425781,283.1498718261719,0.7785803079605103,0.1598115414381027,0.1521778404712677,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8059073686599731,0.1772207021713256,0.1243095770478248,297.30328369140625,297.1499938964844,293.1499938964844,0.0030422490090131,-333.94140625,283.1499328613281,0.7481867671012878,0.1414827555418014,0.1349124312400818,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,281.1132202148437,0.6306958794593811,0.083748273551464,0.3833835422992706,281.1122436523437,284.95001220703125,294.8160095214844,294.005859375,296.2351379394531,297.3240966796875,281.1099548339844,1.0,0.2328415215015411,1.0,1.0,0.9470008015632628,1.0,-1.0895646810531616,0.4721317887306213,0.6174329519271851,0.2107515484094619,5.551115123125783e-17,1.0,0.0,36.872703552246094,27.0,34027.30078125,0.0,141.74598693847656,1.0,278.1499938964844,280.1859741210937,296.9798278808594,299.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093397974967957,1.0,0.0,0.0,3.996448040008545,3.9964756965637207,1.0657163329597097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.54296875,0.0,1953.8470458984373,1895.4371337890625,0.0,1685.22607421875,0.9831984043121338,1.0,0.0,3.0,1.0,0.0
17736840,297.2618408203125,297.1499938964844,293.1499938964844,0.0026968833990395,-281.19207763671875,283.14996337890625,0.7247008085250854,0.1249417439103126,0.1132361218333244,297.33599853515625,297.1499938964844,293.1499938964844,0.003448681673035,-378.5469970703125,283.1498718261719,0.7846519947052002,0.1601665019989013,0.152447760105133,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0980224609375,0.8122152090072632,0.1773333698511123,0.1246223673224449,297.2987365722656,297.1499938964844,293.1499938964844,0.0030556705314666,-335.47235107421875,283.1499328613281,0.7535756826400757,0.141741931438446,0.135096862912178,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.1063537597656,0.6335538029670715,0.0832796692848205,0.380874752998352,281.1054992675781,284.95001220703125,294.8192443847656,294.0078125,296.2343139648437,297.32000732421875,281.1036071777344,1.0,0.2308012694120407,1.0,1.0,0.9461528658866882,1.0,-1.0876325368881226,0.4712323844432831,0.6164001822471619,0.2104863822460174,5.551115123125783e-17,1.0,0.0,35.70891189575195,25.0,33929.04296875,0.0,139.08157348632812,1.0,278.1499938964844,280.1799621582031,296.9820861816406,299.24530029296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074912190437317,1.0,0.0,0.0,3.996449708938599,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.17919921875,0.0,1953.8494873046875,1895.4371337890625,0.0,1670.366455078125,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17736900,297.2580261230469,297.1499938964844,293.1499938964844,0.002711814129725,-282.8052673339844,283.1499328613281,0.7304967641830444,0.125270813703537,0.1134707927703857,297.3294982910156,297.1499938964844,293.1499938964844,0.0034705235157161,-381.0153198242188,283.1498413085937,0.7918341755867004,0.1606978774070739,0.1528823971748352,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.09771728515625,0.8187641501426697,0.1776056140661239,0.1248033046722412,297.293212890625,297.1499938964844,293.1499938964844,0.0030731982551515,-337.4625549316406,283.14990234375,0.7599940896034241,0.142133742570877,0.135403111577034,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0986022949219,0.6367374062538147,0.0827054381370544,0.3779004514217376,281.0978698730469,284.95001220703125,294.8238830566406,294.0105895996094,296.2329406738281,297.3138122558594,281.0962219238281,1.0,0.2287889122962951,1.0,1.0,0.9449806213378906,1.0,-1.0854507684707642,0.4702297747135162,0.6152209639549255,0.2101867944002151,5.551115123125783e-17,1.0,0.0,34.44921875,25.0,33809.66015625,0.0,136.1842803955078,1.0,278.1499938964844,280.1726989746094,296.9873352050781,299.24139404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053309679031372,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.41162109375,0.0,1953.85205078125,1895.4371337890625,0.0,1653.0755615234375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17736960,297.254150390625,297.1499938964844,293.1499938964844,0.0027253259904682,-284.26239013671875,283.1499328613281,0.7362503409385681,0.1255659013986587,0.1137038096785545,297.3236999511719,297.1499938964844,293.1499938964844,0.0034913690760731,-383.3635864257813,283.1498413085937,0.7990473508834839,0.1612534523010254,0.153350219130516,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0913391113281,0.8251699209213257,0.1779693812131881,0.1250010877847671,297.28826904296875,297.1499938964844,293.1499938964844,0.0030898181721568,-339.3434753417969,283.14990234375,0.7665305137634277,0.142547145485878,0.1357380747795105,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,281.092041015625,0.6400523781776428,0.0821908414363861,0.3752449750900268,281.0914001464844,284.95001220703125,294.8287048339844,294.0134582519531,296.2321472167969,297.3086242675781,281.0899963378906,1.0,0.2268074601888656,1.0,1.0,0.9437358379364014,1.0,-1.083743691444397,0.4694626629352569,0.6142811179161072,0.2099582552909851,5.551115123125783e-17,1.0,0.0,33.269615173339844,25.0,33705.86328125,0.0,133.56753540039062,1.0,278.1499938964844,280.1664123535156,296.9931945800781,299.2399597167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035466432571411,1.0,0.0,0.0,3.996452808380127,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0859375,0.0,1953.85400390625,1895.4371337890625,0.0,1638.854248046875,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17737020,297.2461853027344,297.1499938964844,293.1499938964844,0.0027479350101202,-286.6986083984375,283.14990234375,0.7459853887557983,0.1260640174150467,0.1141106188297271,297.3134460449219,297.1499938964844,293.1499938964844,0.0035306613426655,-387.7732849121094,283.1498413085937,0.8112683296203613,0.1623929440975189,0.1543462425470352,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0809326171875,0.8361467123031616,0.178813561797142,0.1255093812942505,297.27960205078125,297.1499938964844,293.1499938964844,0.0031210226006805,-342.8608703613281,283.1498718261719,0.7779243588447571,0.1434031426906585,0.1364663988351822,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.0814514160156,0.6454429626464844,0.0812703371047973,0.370604544878006,281.0809936523437,284.95001220703125,294.8389587402344,294.0195617675781,296.23162841796875,297.29986572265625,281.07989501953125,1.0,0.223808616399765,1.0,1.0,0.9412462711334229,1.0,-1.0813417434692385,0.4684214293956756,0.6129202842712402,0.2096565216779709,5.551115123125783e-17,1.0,0.0,31.44891357421875,25.0,33530.63671875,0.0,129.6029052734375,1.0,278.1499938964844,280.1557922363281,297.0046691894531,299.23992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70074462890625,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.25244140625,0.0,1953.8568115234373,1895.4371337890625,0.0,1616.6343994140625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17737080,297.2461853027344,297.1499938964844,293.1499938964844,0.0027479350101202,-286.6986083984375,283.14990234375,0.7459853887557983,0.1260640174150467,0.1141106188297271,297.3134460449219,297.1499938964844,293.1499938964844,0.0035306613426655,-387.7732849121094,283.1498413085937,0.8112683296203613,0.1623929440975189,0.1543462425470352,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0809326171875,0.8361467123031616,0.178813561797142,0.1255093812942505,297.27960205078125,297.1499938964844,293.1499938964844,0.0031210226006805,-342.8608703613281,283.1498718261719,0.7779243588447571,0.1434031426906585,0.1364663988351822,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.0814514160156,0.6454429626464844,0.0812703371047973,0.370604544878006,281.0809936523437,284.95001220703125,294.8389587402344,294.0195617675781,296.23162841796875,297.29986572265625,281.07989501953125,1.0,0.223808616399765,1.0,1.0,0.9412462711334229,1.0,-1.0813417434692385,0.4684214293956756,0.6129202842712402,0.2096565216779709,5.551115123125783e-17,1.0,0.0,31.44891357421875,25.0,33530.63671875,0.0,129.6029052734375,1.0,278.1499938964844,280.1557922363281,297.0046691894531,299.23992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70074462890625,1.0,0.0,0.0,3.99645471572876,3.996482372283936,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.25244140625,0.0,1953.8568115234373,1895.4371337890625,0.0,1616.6343994140625,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
17737140,297.2386474609375,297.1499938964844,293.1499938964844,0.0027638538740575,-288.40362548828125,283.14990234375,0.7552309632301331,0.1265165507793426,0.1144685298204422,297.3047790527344,297.1499938964844,293.1499938964844,0.0035643964074552,-391.5290222167969,283.1498413085937,0.8221913576126099,0.163584291934967,0.1554058790206909,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.0750427246094,0.8468257188796997,0.1797799319028854,0.1261244863271713,297.2723999023437,297.1499938964844,293.1499938964844,0.003147471230477,-345.8165283203125,283.1498718261719,0.7889153361320496,0.144312709569931,0.1372586488723755,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0756225585937,0.6512512564659119,0.0806474760174751,0.3676194250583648,281.0751037597656,284.95001220703125,294.8500061035156,294.0260925292969,296.2315673828125,297.29180908203125,281.0741577148437,1.0,0.221448004245758,1.0,1.0,0.9387567043304444,1.0,-1.081148982048035,0.4684261977672577,0.6127228736877441,0.2097688019275665,5.551115123125783e-17,1.0,0.0,29.91751289367676,25.0,33403.80859375,0.0,126.73749542236328,1.0,278.1499938964844,280.14825439453125,297.015625,299.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986711025238037,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.74609375,0.0,1953.8585205078125,1895.4371337890625,0.0,1600.2813720703125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17737200,297.2386474609375,297.1499938964844,293.1499938964844,0.0027638538740575,-288.40362548828125,283.14990234375,0.7552309632301331,0.1265165507793426,0.1144685298204422,297.3047790527344,297.1499938964844,293.1499938964844,0.0035643964074552,-391.5290222167969,283.1498413085937,0.8221913576126099,0.163584291934967,0.1554058790206909,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,281.0750427246094,0.8468257188796997,0.1797799319028854,0.1261244863271713,297.2723999023437,297.1499938964844,293.1499938964844,0.003147471230477,-345.8165283203125,283.1498718261719,0.7889153361320496,0.144312709569931,0.1372586488723755,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0756225585937,0.6512512564659119,0.0806474760174751,0.3676194250583648,281.0751037597656,284.95001220703125,294.8500061035156,294.0260925292969,296.2315673828125,297.29180908203125,281.0741577148437,1.0,0.221448004245758,1.0,1.0,0.9387567043304444,1.0,-1.081148982048035,0.4684261977672577,0.6127228736877441,0.2097688019275665,5.551115123125783e-17,1.0,0.0,29.91751289367676,25.0,33403.80859375,0.0,126.73749542236328,1.0,278.1499938964844,280.14825439453125,297.015625,299.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986711025238037,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.74609375,0.0,1953.8585205078125,1895.4371337890625,0.0,1600.2813720703125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
