time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737260,297.23193359375,297.1499938964844,293.1499938964844,0.0027835224755108,-290.5243835449219,283.14990234375,0.7621658444404602,0.126943439245224,0.1148184761404991,297.296630859375,297.1499938964844,293.1499938964844,0.0036026125308126,-395.8086242675781,283.1498107910156,0.8302640914916992,0.1647009253501892,0.1564345061779022,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0661926269531,0.8549493551254272,0.1806686073541641,0.1267251968383789,297.265625,297.1499938964844,293.1499938964844,0.0031780723948031,-349.2574768066406,283.1498718261719,0.7972049117088318,0.1451635956764221,0.1380333751440048,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0666809082031,0.6541494727134705,0.0797825381159782,0.363392174243927,281.06622314453125,284.95001220703125,294.8628234863281,294.0338134765625,296.2326354980469,297.2841491699219,281.06524658203125,1.0,0.2196433842182159,1.0,1.0,0.936436414718628,1.0,-1.0793806314468384,0.4677109718322754,0.611669659614563,0.2095003575086593,5.551115123125783e-17,1.0,0.0,28.881935119628903,25.0,33234.49609375,0.0,124.39456176757812,1.0,278.1499938964844,280.1380920410156,297.0244140625,299.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968609690666199,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.28564453125,0.0,1953.8594970703125,1895.4371337890625,0.0,1586.06884765625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17737320,297.23193359375,297.1499938964844,293.1499938964844,0.0027835224755108,-290.5243835449219,283.14990234375,0.7621658444404602,0.126943439245224,0.1148184761404991,297.296630859375,297.1499938964844,293.1499938964844,0.0036026125308126,-395.8086242675781,283.1498107910156,0.8302640914916992,0.1647009253501892,0.1564345061779022,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0661926269531,0.8549493551254272,0.1806686073541641,0.1267251968383789,297.265625,297.1499938964844,293.1499938964844,0.0031780723948031,-349.2574768066406,283.1498718261719,0.7972049117088318,0.1451635956764221,0.1380333751440048,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0666809082031,0.6541494727134705,0.0797825381159782,0.363392174243927,281.06622314453125,284.95001220703125,294.8628234863281,294.0338134765625,296.2326354980469,297.2841491699219,281.06524658203125,1.0,0.2196433842182159,1.0,1.0,0.936436414718628,1.0,-1.0793806314468384,0.4677109718322754,0.611669659614563,0.2095003575086593,5.551115123125783e-17,1.0,0.0,28.881935119628903,25.0,33234.49609375,0.0,124.39456176757812,1.0,278.1499938964844,280.1380920410156,297.0244140625,299.2423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968609690666199,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.28564453125,0.0,1953.8594970703125,1895.4371337890625,0.0,1586.06884765625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17737380,297.2279968261719,297.1499938964844,293.1499938964844,0.0027953311800956,-291.7965087890625,283.14990234375,0.766055166721344,0.1272071599960327,0.1150379255414009,297.291748046875,297.1499938964844,293.1499938964844,0.0036258101463317,-398.4040832519531,283.1498107910156,0.8347993493080139,0.1653927117586136,0.1570735275745391,297.27789306640625,297.1499938964844,293.1499938964844,0.8499993681907654,-4576.94580078125,281.4671936035156,0.8595389723777771,0.1812978386878967,0.1270972639322281,297.2616271972656,297.1499938964844,293.1499938964844,0.0031966229435056,-351.3415832519531,283.1498718261719,0.8018404245376587,0.1456915438175201,0.1385160684585571,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0614624023437,0.6556175947189331,0.0792699009180069,0.3609403669834137,281.0610656738281,284.95001220703125,294.8724060058594,294.03973388671875,296.2340087890625,297.2796325683594,281.0601501464844,1.0,0.2187007218599319,1.0,1.0,0.9349535703659058,1.0,-1.0784939527511597,0.4673986136913299,0.6110953688621521,0.2092968672513961,5.551115123125783e-17,1.0,0.0,28.341907501220703,25.0,33134.71484375,0.0,123.18448638916016,1.0,278.1499938964844,280.132080078125,297.0301818847656,299.2418212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956256628036499,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.431640625,0.0,1953.8599853515625,1895.4371337890625,0.0,1576.4041748046875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17737440,297.2258605957031,297.1499938964844,293.1499938964844,0.0028015966527163,-292.47052001953125,283.14990234375,0.768287181854248,0.127356469631195,0.1151611879467964,297.2890625,297.1499938964844,293.1499938964844,0.0036383350379765,-399.8035583496094,283.1498107910156,0.8373896479606628,0.1657795757055282,0.1574305593967437,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0498046875,0.8626373410224915,0.1818540394306183,0.1275128424167633,297.2593994140625,297.1499938964844,293.1499938964844,0.003206604393199,-352.4614562988281,283.1498718261719,0.8044741749763489,0.1459870636463165,0.1387859731912613,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0587463378906,0.6564861536026001,0.0789917111396789,0.3595992624759674,281.0583801269531,284.95001220703125,294.8782653808594,294.0433959960937,296.2354431152344,297.27801513671875,281.0576477050781,1.0,0.2182123661041259,1.0,1.0,0.9341161251068116,1.0,-1.0782833099365234,0.4673703908920288,0.6109128594398499,0.2092072516679763,5.551115123125783e-17,1.0,0.0,28.043676376342773,25.0,33085.18359375,0.0,122.5855712890625,1.0,278.1499938964844,280.1290588378906,297.0335998535156,299.2418212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949053406715393,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.5234375,0.0,1953.8602294921875,1895.4371337890625,0.0,1570.7811279296875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17737500,297.2230529785156,297.1499938964844,293.1499938964844,0.0028100425843149,-293.3783874511719,283.14990234375,0.7709100246429443,0.1275579780340194,0.1153319031000137,297.2854919433594,297.1499938964844,293.1499938964844,0.0036552641540765,-401.6941528320313,283.1498107910156,0.8404932022094727,0.166305735707283,0.1579192280769348,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0548400878906,0.8656954765319824,0.1821452677249908,0.1277660876512527,297.2565002441406,297.1499938964844,293.1499938964844,0.003220101352781,-353.97491455078125,283.1498718261719,0.8075777888298035,0.1463894844055175,0.1391565799713134,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,281.05535888671875,0.6573123931884766,0.078612707555294,0.3578192889690399,281.0550231933594,284.95001220703125,294.886962890625,294.0488586425781,296.23687744140625,297.2743225097656,281.0542297363281,1.0,0.2176122963428497,1.0,1.0,0.9329559803009032,1.0,-1.07768714427948,0.4672045409679413,0.6104826331138611,0.2089818269014358,5.551115123125783e-17,1.0,0.0,27.70484733581543,25.0,33013.046875,0.0,121.81800842285156,1.0,278.1499938964844,280.1247863769531,297.0390014648437,299.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939154863357544,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0693359375,0.0,1953.8603515625,1895.4371337890625,0.0,1563.0699462890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17737560,297.2204284667969,297.1499938964844,293.1499938964844,0.0028185897972434,-294.2979431152344,283.14990234375,0.7732260823249817,0.1277550011873245,0.1155001744627952,297.2821044921875,297.1499938964844,293.1499938964844,0.0036722247023135,-403.5895690917969,283.1498107910156,0.8432815074920654,0.1668206602334976,0.158399298787117,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.05145263671875,0.8683585524559021,0.1824879050254821,0.1279910206794738,297.25372314453125,297.1499938964844,293.1499938964844,0.0032336672302335,-355.49725341796875,283.1498718261719,0.810278058052063,0.1467838734388351,0.1395216435194015,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0518798828125,0.6578872203826904,0.0782399401068687,0.3560817837715149,281.051513671875,284.95001220703125,294.8962707519531,294.05474853515625,296.23876953125,297.27099609375,281.0506896972656,1.0,0.2170890867710113,1.0,1.0,0.9317942261695862,1.0,-1.0770879983901978,0.4670551419258117,0.610032856464386,0.2087094336748123,5.551115123125783e-17,1.0,0.0,27.416059494018555,25.0,32940.8359375,0.0,121.14224243164062,1.0,278.1499938964844,280.1204528808594,297.0448913574219,299.24395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692927896976471,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.61083984375,0.0,1953.860595703125,1895.4371337890625,0.0,1555.3944091796875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17737620,297.2156066894531,297.1499938964844,293.1499938964844,0.0028352427762001,-296.0890808105469,283.14990234375,0.7772427201271057,0.1281413435935974,0.1158325374126434,297.27569580078125,297.1499938964844,293.1499938964844,0.0037052184343338,-407.2759704589844,283.1498413085937,0.8482218980789185,0.167821779847145,0.159336119890213,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0447082519531,0.8731106519699097,0.1832278072834015,0.1284811198711395,297.2485046386719,297.1499938964844,293.1499938964844,0.0032600855920463,-358.4613342285156,283.1498718261719,0.8148878812789917,0.1475521326065063,0.1402362287044525,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0451354980469,0.6585267186164856,0.0775082260370254,0.3526916801929474,281.0447692871094,284.95001220703125,294.91668701171875,294.0677795410156,296.2436218261719,297.2650451660156,281.04400634765625,1.0,0.2162066251039505,1.0,1.0,0.9294706583023072,1.0,-1.0759881734848022,0.4668518304824829,0.6091363430023193,0.2080560475587844,5.551115123125783e-17,1.0,0.0,26.937488555908203,25.0,32801.68359375,0.0,119.99803924560548,1.0,278.1499938964844,280.11212158203125,297.0579528808594,299.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909488439559937,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.26611328125,0.0,1953.86083984375,1895.4371337890625,0.0,1540.0682373046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17737680,297.2156066894531,297.1499938964844,293.1499938964844,0.0028352427762001,-296.0890808105469,283.14990234375,0.7772427201271057,0.1281413435935974,0.1158325374126434,297.27569580078125,297.1499938964844,293.1499938964844,0.0037052184343338,-407.2759704589844,283.1498413085937,0.8482218980789185,0.167821779847145,0.159336119890213,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0447082519531,0.8731106519699097,0.1832278072834015,0.1284811198711395,297.2485046386719,297.1499938964844,293.1499938964844,0.0032600855920463,-358.4613342285156,283.1498718261719,0.8148878812789917,0.1475521326065063,0.1402362287044525,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0451354980469,0.6585267186164856,0.0775082260370254,0.3526916801929474,281.0447692871094,284.95001220703125,294.91668701171875,294.0677795410156,296.2436218261719,297.2650451660156,281.04400634765625,1.0,0.2162066251039505,1.0,1.0,0.9294706583023072,1.0,-1.0759881734848022,0.4668518304824829,0.6091363430023193,0.2080560475587844,5.551115123125783e-17,1.0,0.0,26.937488555908203,25.0,32801.68359375,0.0,119.99803924560548,1.0,278.1499938964844,280.11212158203125,297.0579528808594,299.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909488439559937,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.26611328125,0.0,1953.86083984375,1895.4371337890625,0.0,1540.0682373046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17737740,297.2112121582031,297.1499938964844,293.1499938964844,0.0028473760467022,-297.3807373046875,283.1499328613281,0.7814956307411194,0.1285270601511001,0.1161621958017349,297.27001953125,297.1499938964844,293.1499938964844,0.0037326186429709,-410.3116760253906,283.1498413085937,0.8534653186798096,0.1688386350870132,0.1602812856435775,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0414733886719,0.8782856464385986,0.1840531080961227,0.1290318667888641,297.2439880371094,297.1499938964844,293.1499938964844,0.0032816971652209,-360.8642883300781,283.1498718261719,0.8196332454681396,0.1483399122953415,0.1409632116556167,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0408630371094,0.6601449847221375,0.077015720307827,0.3505810499191284,281.04150390625,284.95001220703125,294.939453125,294.0824584960937,296.24969482421875,297.2600402832031,281.0408630371094,1.0,0.2155184596776962,1.0,1.0,0.9271471500396729,1.0,-1.0765186548233032,0.4674608707427978,0.6090577840805054,0.207600399851799,5.551115123125783e-17,1.0,0.0,26.45946311950684,25.0,32710.978515625,0.0,119.2515640258789,1.0,278.1499938964844,280.1067199707031,297.0732421875,299.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890692114830017,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.3076171875,0.0,1953.8609619140625,1895.4371337890625,0.0,1525.5799560546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17737800,297.2112121582031,297.1499938964844,293.1499938964844,0.0028473760467022,-297.3807373046875,283.1499328613281,0.7814956307411194,0.1285270601511001,0.1161621958017349,297.27001953125,297.1499938964844,293.1499938964844,0.0037326186429709,-410.3116760253906,283.1498413085937,0.8534653186798096,0.1688386350870132,0.1602812856435775,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0414733886719,0.8782856464385986,0.1840531080961227,0.1290318667888641,297.2439880371094,297.1499938964844,293.1499938964844,0.0032816971652209,-360.8642883300781,283.1498718261719,0.8196332454681396,0.1483399122953415,0.1409632116556167,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0408630371094,0.6601449847221375,0.077015720307827,0.3505810499191284,281.04150390625,284.95001220703125,294.939453125,294.0824584960937,296.24969482421875,297.2600402832031,281.0408630371094,1.0,0.2155184596776962,1.0,1.0,0.9271471500396729,1.0,-1.0765186548233032,0.4674608707427978,0.6090577840805054,0.207600399851799,5.551115123125783e-17,1.0,0.0,26.45946311950684,25.0,32710.978515625,0.0,119.2515640258789,1.0,278.1499938964844,280.1067199707031,297.0732421875,299.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890692114830017,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.3076171875,0.0,1953.8609619140625,1895.4371337890625,0.0,1525.5799560546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17737860,297.20733642578125,297.1499938964844,293.1499938964844,0.0028630115557461,-299.05987548828125,283.1499328613281,0.7838937044143677,0.128902330994606,0.1164929419755935,297.26434326171875,297.1499938964844,293.1499938964844,0.0037633057218044,-413.7369689941406,283.1498413085937,0.8567114472389221,0.1697712689638137,0.161169171333313,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0355834960937,0.8813652396202087,0.184824913740158,0.1295704394578933,297.2394104003906,297.1499938964844,293.1499938964844,0.0033063476439565,-363.6273498535156,283.1498718261719,0.8224486708641052,0.1490596234798431,0.1416470408439636,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.035888671875,0.6591418385505676,0.0762378722429275,0.3468958437442779,281.0356140136719,284.95001220703125,294.9643859863281,294.0986633300781,296.2490539550781,297.2413330078125,281.0350341796875,1.0,0.2149464040994644,1.0,1.0,0.9248607158660888,1.0,-1.075024962425232,0.4671582579612732,0.6078667640686035,0.2066462486982345,5.551115123125783e-17,1.0,0.0,26.21120262145996,25.0,32617.021484375,0.0,118.43621826171876,1.0,278.1499938964844,280.1008605957031,297.0900573730469,299.26708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873666048049927,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.86669921875,0.0,1953.861083984375,1895.4371337890625,0.0,1512.514404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17737920,297.20733642578125,297.1499938964844,293.1499938964844,0.0028630115557461,-299.05987548828125,283.1499328613281,0.7838937044143677,0.128902330994606,0.1164929419755935,297.26434326171875,297.1499938964844,293.1499938964844,0.0037633057218044,-413.7369689941406,283.1498413085937,0.8567114472389221,0.1697712689638137,0.161169171333313,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0355834960937,0.8813652396202087,0.184824913740158,0.1295704394578933,297.2394104003906,297.1499938964844,293.1499938964844,0.0033063476439565,-363.6273498535156,283.1498718261719,0.8224486708641052,0.1490596234798431,0.1416470408439636,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.035888671875,0.6591418385505676,0.0762378722429275,0.3468958437442779,281.0356140136719,284.95001220703125,294.9643859863281,294.0986633300781,296.2490539550781,297.2413330078125,281.0350341796875,1.0,0.2149464040994644,1.0,1.0,0.9248607158660888,1.0,-1.075024962425232,0.4671582579612732,0.6078667640686035,0.2066462486982345,5.551115123125783e-17,1.0,0.0,26.21120262145996,25.0,32617.021484375,0.0,118.43621826171876,1.0,278.1499938964844,280.1008605957031,297.0900573730469,299.26708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873666048049927,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.86669921875,0.0,1953.861083984375,1895.4371337890625,0.0,1512.514404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17737980,297.205078125,297.1499938964844,293.1499938964844,0.0028713052161037,-299.94439697265625,283.1499328613281,0.7853577136993408,0.1291469782590866,0.1167084798216819,297.26080322265625,297.1499938964844,293.1499938964844,0.0037803852465003,-415.6331481933594,283.1498413085937,0.8586997985839844,0.1703631281852722,0.1617289185523986,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8832661509513855,0.1857943832874298,0.129922404885292,297.2366027832031,297.1499938964844,293.1499938964844,0.0033199023455381,-365.13812255859375,283.1498718261719,0.824152946472168,0.1495168805122375,0.1420784443616867,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.03338623046875,0.6585609912872314,0.0757808163762092,0.3447563946247101,281.0331726074219,284.95001220703125,294.98199462890625,294.1101379394531,296.2474060058594,297.2257385253906,281.03277587890625,1.0,0.2146340161561966,1.0,1.0,0.923355519771576,1.0,-1.07432758808136,0.4671002328395843,0.6072273254394531,0.2060586065053939,5.551115123125783e-17,1.0,0.0,26.066898345947266,25.0,32586.931640625,0.0,118.00440216064452,1.0,278.1499938964844,280.0989990234375,297.102294921875,299.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863955855369568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.52734375,0.0,1953.861083984375,1895.4371337890625,0.0,1505.0880126953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17738040,297.2039489746094,297.1499938964844,293.1499938964844,0.0028754007071256,-300.3803100585937,283.1499328613281,0.7862541675567627,0.1292761266231537,0.1168203577399253,297.2590026855469,297.1499938964844,293.1499938964844,0.0037889087107032,-416.5780944824219,283.1498413085937,0.8598726391792297,0.1706683933734893,0.1620163917541504,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,280.99822998046875,0.8848998546600342,0.1859492808580398,0.1303175091743469,297.23516845703125,297.1499938964844,293.1499938964844,0.003326641395688,-365.8881530761719,283.1498718261719,0.8251610398292542,0.1497526615858078,0.1422998756170272,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.03228759765625,0.6583884954452515,0.0755507722496986,0.3436750769615173,281.0321044921875,284.95001220703125,294.991455078125,294.1163330078125,296.2480773925781,297.2203369140625,281.0317687988281,1.0,0.2144853174686432,1.0,1.0,0.92257422208786,1.0,-1.0742487907409668,0.4672019779682159,0.6070467829704285,0.2058128118515014,5.551115123125783e-17,1.0,0.0,25.978466033935547,25.0,32566.08203125,0.0,117.82388305664062,1.0,278.1499938964844,280.0976867675781,297.1087646484375,299.28173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858973503112793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.35693359375,0.0,1953.861083984375,1895.4371337890625,0.0,1501.2845458984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17738100,297.2023620605469,297.1499938964844,293.1499938964844,0.0028808526694774,-300.9581298828125,283.1499328613281,0.7872827053070068,0.1294623166322708,0.1169855892658233,297.2564697265625,297.1499938964844,293.1499938964844,0.003800532547757,-417.8628234863281,283.1498718261719,0.8612838983535767,0.1711099296808242,0.1624332666397094,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0329284667969,0.886212944984436,0.1861999332904815,0.1305697858333587,297.233154296875,297.1499938964844,293.1499938964844,0.0033357646316289,-366.9002075195313,283.14990234375,0.8263555765151978,0.1500927209854126,0.1426208764314651,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.03106689453125,0.6579413414001465,0.0752258151769638,0.3421676754951477,281.0309753417969,284.95001220703125,295.0057678222656,294.12567138671875,296.246337890625,297.2069702148437,281.0307922363281,1.0,0.214282214641571,1.0,1.0,0.921431005001068,1.0,-1.0738264322280884,0.4672029912471771,0.6066234111785889,0.2054048925638198,5.551115123125783e-17,1.0,0.0,25.882991790771484,25.0,32560.00390625,0.0,117.54792022705078,1.0,278.1499938964844,280.0972595214844,297.11871337890625,299.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852290034294128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.79931640625,0.0,1953.861083984375,1895.4371337890625,0.0,1496.18994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738160,297.2008972167969,297.1499938964844,293.1499938964844,0.0028856201097369,-301.4604187011719,283.1499328613281,0.7882051467895508,0.1296463459730148,0.1171490028500557,297.25408935546875,297.1499938964844,293.1499938964844,0.0038111684843897,-419.0337829589844,283.1498718261719,0.8625798225402832,0.1715449392795562,0.1628440171480178,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.0304260253906,0.8872133493423462,0.1864344179630279,0.1307365000247955,297.2312316894531,297.1499938964844,293.1499938964844,0.0033440173137933,-367.8117370605469,283.14990234375,0.8274418115615845,0.1504270285367965,0.1429362744092941,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0304260253906,0.6574750542640686,0.0749273896217346,0.3407664597034454,281.0303649902344,284.95001220703125,295.0205383300781,294.1353454589844,296.2452392578125,297.1942138671875,281.0302429199219,1.0,0.2141027599573135,1.0,1.0,0.9202809929847716,1.0,-1.073412299156189,0.4672020673751831,0.6062101721763611,0.2050172090530395,5.551115123125783e-17,1.0,0.0,25.801389694213867,25.0,32557.4453125,0.0,117.29949188232422,1.0,278.1499938964844,280.0971069335937,297.1292724609375,299.3004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846930980682373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.6611328125,0.0,1953.861083984375,1895.4371337890625,0.0,1492.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738220,297.1982421875,297.1499938964844,293.1499938964844,0.0028947151731699,-302.4163513183594,283.1499328613281,0.7899484038352966,0.1300154477357864,0.11747557669878,297.2496337890625,297.1499938964844,293.1499938964844,0.003831529058516,-421.2720031738281,283.1498718261719,0.8650463223457336,0.172398954629898,0.1636509001255035,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.029541015625,0.8889506459236145,0.1867931187152862,0.131005197763443,297.2276611328125,297.1499938964844,293.1499938964844,0.003359769238159,-369.548828125,283.14990234375,0.8294966220855713,0.1510843783617019,0.1435562521219253,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.02960205078125,0.656624972820282,0.0743852108716964,0.3382312655448913,281.029541015625,284.95001220703125,295.051513671875,294.1556396484375,296.24542236328125,297.1718139648437,281.0294494628906,1.0,0.2137977927923202,1.0,1.0,0.917980968952179,1.0,-1.0727962255477903,0.4672713577747345,0.6055248975753784,0.20436592400074,5.551115123125783e-17,1.0,0.0,25.65618133544922,25.0,32549.267578125,0.0,116.88683319091795,1.0,278.1499938964844,280.0966186523437,297.15093994140625,299.3215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838104724884033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.24951171875,0.0,1953.861083984375,1895.4371337890625,0.0,1485.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738280,297.1982421875,297.1499938964844,293.1499938964844,0.0028947151731699,-302.4163513183594,283.1499328613281,0.7899484038352966,0.1300154477357864,0.11747557669878,297.2496337890625,297.1499938964844,293.1499938964844,0.003831529058516,-421.2720031738281,283.1498718261719,0.8650463223457336,0.172398954629898,0.1636509001255035,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.029541015625,0.8889506459236145,0.1867931187152862,0.131005197763443,297.2276611328125,297.1499938964844,293.1499938964844,0.003359769238159,-369.548828125,283.14990234375,0.8294966220855713,0.1510843783617019,0.1435562521219253,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.02960205078125,0.656624972820282,0.0743852108716964,0.3382312655448913,281.029541015625,284.95001220703125,295.051513671875,294.1556396484375,296.24542236328125,297.1718139648437,281.0294494628906,1.0,0.2137977927923202,1.0,1.0,0.917980968952179,1.0,-1.0727962255477903,0.4672713577747345,0.6055248975753784,0.20436592400074,5.551115123125783e-17,1.0,0.0,25.65618133544922,25.0,32549.267578125,0.0,116.88683319091795,1.0,278.1499938964844,280.0966186523437,297.15093994140625,299.3215637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838104724884033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.24951171875,0.0,1953.861083984375,1895.4371337890625,0.0,1485.406005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738340,297.1960144042969,297.1499938964844,293.1499938964844,0.0028984784148633,-302.781005859375,283.14996337890625,0.7924745678901672,0.1304013431072235,0.1178089827299118,297.24578857421875,297.1499938964844,293.1499938964844,0.0038447754923254,-422.6833801269531,283.14990234375,0.8683560490608215,0.1732711791992187,0.1644663959741592,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0329895019531,0.8914093971252441,0.1870829910039901,0.1312128752470016,297.2246398925781,297.1499938964844,293.1499938964844,0.0033693809527903,-370.569580078125,283.1499328613281,0.8323011994361877,0.151762381196022,0.1441872417926788,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0302734375,0.6573973298072815,0.0741361901164054,0.3372154831886291,281.032958984375,284.95001220703125,295.0842590332031,294.1771545410156,296.2464599609375,297.1495056152344,281.03289794921875,1.0,0.2135982066392898,1.0,1.0,0.915681004524231,1.0,-1.073962688446045,0.4681340157985687,0.6058286428451538,0.2041860520839691,5.551115123125783e-17,1.0,0.0,25.441112518310547,25.0,32599.353515625,0.0,116.77364349365234,1.0,278.1499938964844,280.0997619628906,297.1743469238281,299.3475646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832203269004822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1480.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738400,297.1960144042969,297.1499938964844,293.1499938964844,0.0028984784148633,-302.781005859375,283.14996337890625,0.7924745678901672,0.1304013431072235,0.1178089827299118,297.24578857421875,297.1499938964844,293.1499938964844,0.0038447754923254,-422.6833801269531,283.14990234375,0.8683560490608215,0.1732711791992187,0.1644663959741592,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0329895019531,0.8914093971252441,0.1870829910039901,0.1312128752470016,297.2246398925781,297.1499938964844,293.1499938964844,0.0033693809527903,-370.569580078125,283.1499328613281,0.8323011994361877,0.151762381196022,0.1441872417926788,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0302734375,0.6573973298072815,0.0741361901164054,0.3372154831886291,281.032958984375,284.95001220703125,295.0842590332031,294.1771545410156,296.2464599609375,297.1495056152344,281.03289794921875,1.0,0.2135982066392898,1.0,1.0,0.915681004524231,1.0,-1.073962688446045,0.4681340157985687,0.6058286428451538,0.2041860520839691,5.551115123125783e-17,1.0,0.0,25.441112518310547,25.0,32599.353515625,0.0,116.77364349365234,1.0,278.1499938964844,280.0997619628906,297.1743469238281,299.3475646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832203269004822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,1480.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738460,297.1942749023437,297.1499938964844,293.1499938964844,0.0029100335668772,-304.0045471191406,283.14996337890625,0.7934965491294861,0.1308031529188156,0.1181662157177925,297.2418518066406,297.1499938964844,293.1499938964844,0.003866605926305,-425.0968627929688,283.14990234375,0.8699333667755127,0.1740769892930984,0.165239080786705,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0309143066406,0.8920631408691406,0.1873425990343094,0.1313979774713516,297.2215270996094,297.1499938964844,293.1499938964844,0.0033866092562675,-372.4816284179688,283.14990234375,0.8335638642311096,0.1523855477571487,0.1447854340076446,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0310363769531,0.6557751297950745,0.0735619366168975,0.3345243632793426,281.03094482421875,284.95001220703125,295.1186828613281,294.1997985839844,296.2532958984375,297.135986328125,281.0307006835937,1.0,0.2134096324443817,1.0,1.0,0.9134117960929872,1.0,-1.073028802871704,0.4680242538452148,0.6050044894218445,0.2035625725984573,5.551115123125783e-17,1.0,0.0,25.3939151763916,25.0,32554.88671875,0.0,116.4640121459961,1.0,278.1499938964844,280.0970458984375,297.19647216796875,299.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825671792030334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1475.9862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738520,297.1942749023437,297.1499938964844,293.1499938964844,0.0029100335668772,-304.0045471191406,283.14996337890625,0.7934965491294861,0.1308031529188156,0.1181662157177925,297.2418518066406,297.1499938964844,293.1499938964844,0.003866605926305,-425.0968627929688,283.14990234375,0.8699333667755127,0.1740769892930984,0.165239080786705,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0309143066406,0.8920631408691406,0.1873425990343094,0.1313979774713516,297.2215270996094,297.1499938964844,293.1499938964844,0.0033866092562675,-372.4816284179688,283.14990234375,0.8335638642311096,0.1523855477571487,0.1447854340076446,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0310363769531,0.6557751297950745,0.0735619366168975,0.3345243632793426,281.03094482421875,284.95001220703125,295.1186828613281,294.1997985839844,296.2532958984375,297.135986328125,281.0307006835937,1.0,0.2134096324443817,1.0,1.0,0.9134117960929872,1.0,-1.073028802871704,0.4680242538452148,0.6050044894218445,0.2035625725984573,5.551115123125783e-17,1.0,0.0,25.3939151763916,25.0,32554.88671875,0.0,116.4640121459961,1.0,278.1499938964844,280.0970458984375,297.19647216796875,299.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825671792030334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1475.9862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738580,297.1932678222656,297.1499938964844,293.1499938964844,0.0029173877555876,-304.78045654296875,283.14996337890625,0.7942304611206055,0.1310783475637436,0.1184116378426551,297.23931884765625,297.1499938964844,293.1499938964844,0.0038800800684839,-426.58294677734375,283.14990234375,0.8709957599639893,0.1746005415916443,0.1657379269599914,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8925251364707947,0.187955155968666,0.1315149366855621,297.2195129394531,297.1499938964844,293.1499938964844,0.0033971737138926,-373.6511535644531,283.1499328613281,0.8344165086746216,0.1527902036905288,0.145171046257019,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0299987792969,0.6548305749893188,0.0732084885239601,0.3328937292098999,281.0299072265625,284.95001220703125,295.142822265625,294.2156677246094,296.25897216796875,297.12799072265625,281.0297241210937,1.0,0.2132989019155502,1.0,1.0,0.9118810296058656,1.0,-1.0725678205490112,0.4680351614952087,0.6045327186584473,0.2031639069318771,5.551115123125783e-17,1.0,0.0,25.35953140258789,25.0,32532.091796875,0.0,116.29118347167967,1.0,278.1499938964844,280.095703125,297.21160888671875,299.3818664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819532513618469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1471.3465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738640,297.1927795410156,297.1499938964844,293.1499938964844,0.0029208185151219,-305.1419677734375,283.14996337890625,0.7947386503219604,0.1312097012996673,0.1185290217399597,297.23809814453125,297.1499938964844,293.1499938964844,0.0038863972295075,-427.2789611816406,283.14990234375,0.8716721534729004,0.1748515665531158,0.1659759581089019,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,280.99188232421875,0.8934082388877869,0.1879553496837616,0.1317792981863021,297.21856689453125,297.1499938964844,293.1499938964844,0.0034021120518445,-374.1972961425781,283.1499328613281,0.8349735736846924,0.1529843062162399,0.1453548669815063,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.029541015625,0.654508113861084,0.0730402171611785,0.3321176767349243,281.02947998046875,284.95001220703125,295.1546936035156,294.22344970703125,296.2627258300781,297.1259155273437,281.0293273925781,1.0,0.2132523357868194,1.0,1.0,0.911142647266388,1.0,-1.0726007223129272,0.4681527018547058,0.6044480800628662,0.2030429095029831,5.551115123125783e-17,1.0,0.0,25.327295303344727,25.0,32517.484375,0.0,116.2402801513672,1.0,278.1499938964844,280.0947570800781,297.2189636230469,299.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816287636756897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1468.8970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738700,297.1921081542969,297.1499938964844,293.1499938964844,0.0029257659334689,-305.6612854003906,283.14996337890625,0.7952728867530823,0.1314141303300857,0.118710957467556,297.2362976074219,297.1499938964844,293.1499938964844,0.0038955300115048,-428.2824401855469,283.14990234375,0.8724363446235657,0.1752319633960724,0.1663378477096557,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.03094482421875,0.893744707107544,0.18794946372509,0.1318679600954055,297.2171325683594,297.1499938964844,293.1499938964844,0.0034092164132744,-374.98052978515625,283.1499328613281,0.8355861902236938,0.1532785147428512,0.145634725689888,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.02911376953125,0.653839111328125,0.0727900862693786,0.3309694826602936,281.0290832519531,284.95001220703125,295.1732482910156,294.23565673828125,296.26678466796875,297.1192321777344,281.0290222167969,1.0,0.2131811082363128,1.0,1.0,0.9100080728530884,1.0,-1.0723178386688232,0.4681720435619354,0.6041458249092102,0.2028064727783203,5.551115123125783e-17,1.0,0.0,25.30469512939453,25.0,32510.798828125,0.0,116.13150787353516,1.0,278.1499938964844,280.0943298339844,297.23065185546875,299.3990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811015605926514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1464.921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738760,297.1915283203125,297.1499938964844,293.1499938964844,0.0029305999632924,-306.1676330566406,283.14996337890625,0.7957689762115479,0.1316209584474563,0.1188955530524253,297.23455810546875,297.1499938964844,293.1499938964844,0.0039042588323354,-429.2400817871094,283.14990234375,0.873140811920166,0.1756051778793335,0.1666927188634872,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0289611816406,0.8938578367233276,0.1879890710115432,0.1318818926811218,297.2157897949219,297.1499938964844,293.1499938964844,0.003415988991037,-375.7259521484375,283.1499328613281,0.8361472487449646,0.1535673290491104,0.1459093242883682,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0289001464844,0.6531686782836914,0.072549931704998,0.3298728764057159,281.02886962890625,284.95001220703125,295.1921691894531,294.2480773925781,296.2715759277344,297.11346435546875,281.02880859375,1.0,0.2131144851446151,1.0,1.0,0.9088647365570068,1.0,-1.0719953775405884,0.4681652784347534,0.603830099105835,0.202586367726326,5.551115123125783e-17,1.0,0.0,25.287500381469727,25.0,32502.03125,0.0,116.02323150634766,1.0,278.1499938964844,280.09381103515625,297.2430419921875,299.4107360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805906891822815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1461.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738820,297.19024658203125,297.1499938964844,293.1499938964844,0.0029400931671261,-307.1628112792969,283.14996337890625,0.7967617511749268,0.1320129036903381,0.1192531809210777,297.2313232421875,297.1499938964844,293.1499938964844,0.0039214808493852,-431.13037109375,283.14990234375,0.8745514154434204,0.1763353198766708,0.1673861145973205,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0283508300781,0.894247829914093,0.1881304532289505,0.1319664120674133,297.2132568359375,297.1499938964844,293.1499938964844,0.0034293667413294,-377.1992492675781,283.1499328613281,0.8372739553451538,0.1541322618722915,0.1464459151029586,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0284118652344,0.6519096493721008,0.0720875859260559,0.3277699053287506,281.0283508300781,284.95001220703125,295.23101806640625,294.2735900878906,296.2839660644531,297.1059875488281,281.0282897949219,1.0,0.2129966616630554,1.0,1.0,0.9065779447555542,1.0,-1.0714781284332275,0.4681809842586517,0.6032971739768982,0.2022607177495956,5.551115123125783e-17,1.0,0.0,25.253076553344727,25.0,32474.02734375,0.0,115.83721923828124,1.0,278.1499938964844,280.0921936035156,297.2685241699219,299.4346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795843839645386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1453.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738880,297.19024658203125,297.1499938964844,293.1499938964844,0.0029400931671261,-307.1628112792969,283.14996337890625,0.7967617511749268,0.1320129036903381,0.1192531809210777,297.2313232421875,297.1499938964844,293.1499938964844,0.0039214808493852,-431.13037109375,283.14990234375,0.8745514154434204,0.1763353198766708,0.1673861145973205,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0283508300781,0.894247829914093,0.1881304532289505,0.1319664120674133,297.2132568359375,297.1499938964844,293.1499938964844,0.0034293667413294,-377.1992492675781,283.1499328613281,0.8372739553451538,0.1541322618722915,0.1464459151029586,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0284118652344,0.6519096493721008,0.0720875859260559,0.3277699053287506,281.0283508300781,284.95001220703125,295.23101806640625,294.2735900878906,296.2839660644531,297.1059875488281,281.0282897949219,1.0,0.2129966616630554,1.0,1.0,0.9065779447555542,1.0,-1.0714781284332275,0.4681809842586517,0.6032971739768982,0.2022607177495956,5.551115123125783e-17,1.0,0.0,25.253076553344727,25.0,32474.02734375,0.0,115.83721923828124,1.0,278.1499938964844,280.0921936035156,297.2685241699219,299.4346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795843839645386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,1453.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17738940,297.1878662109375,297.1499938964844,293.1499938964844,0.0029443877283483,-307.596923828125,283.14996337890625,0.7983917593955994,0.1322823464870453,0.1195181757211685,297.2282409667969,297.1499938964844,293.1499938964844,0.0039346045814454,-432.5465698242188,283.14990234375,0.8768705129623413,0.1770534068346023,0.1680715382099151,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.03009033203125,0.8956286907196045,0.1882839947938919,0.1320661604404449,297.2110595703125,297.1499938964844,293.1499938964844,0.0034394788090139,-378.2915954589844,283.1499328613281,0.8392310738563538,0.1547125279903412,0.1469887495040893,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0254821777344,0.6522469520568848,0.0718976631760597,0.3270536065101623,281.0301208496094,284.95001220703125,295.2710876464844,294.29986572265625,296.30242919921875,297.1083679199219,281.0299072265625,1.0,0.212941974401474,1.0,1.0,0.9042911529541016,1.0,-1.0725306272506714,0.4688673615455627,0.6036632657051086,0.2024289518594741,5.551115123125783e-17,1.0,0.0,25.13835906982422,25.0,32450.423828125,0.0,115.8790283203125,1.0,278.1499938964844,280.0909729003906,297.294921875,299.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785770654678345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1445.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
