time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739000,297.1878662109375,297.1499938964844,293.1499938964844,0.0029443877283483,-307.596923828125,283.14996337890625,0.7983917593955994,0.1322823464870453,0.1195181757211685,297.2282409667969,297.1499938964844,293.1499938964844,0.0039346045814454,-432.5465698242188,283.14990234375,0.8768705129623413,0.1770534068346023,0.1680715382099151,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.03009033203125,0.8956286907196045,0.1882839947938919,0.1320661604404449,297.2110595703125,297.1499938964844,293.1499938964844,0.0034394788090139,-378.2915954589844,283.1499328613281,0.8392310738563538,0.1547125279903412,0.1469887495040893,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0254821777344,0.6522469520568848,0.0718976631760597,0.3270536065101623,281.0301208496094,284.95001220703125,295.2710876464844,294.29986572265625,296.30242919921875,297.1083679199219,281.0299072265625,1.0,0.212941974401474,1.0,1.0,0.9042911529541016,1.0,-1.0725306272506714,0.4688673615455627,0.6036632657051086,0.2024289518594741,5.551115123125783e-17,1.0,0.0,25.13835906982422,25.0,32450.423828125,0.0,115.8790283203125,1.0,278.1499938964844,280.0909729003906,297.294921875,299.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785770654678345,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1445.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739060,297.1860656738281,297.1499938964844,293.1499938964844,0.002955175936222,-308.75115966796875,283.14996337890625,0.7985727787017822,0.1325732767581939,0.1197747066617012,297.2244567871094,297.1499938964844,293.1499938964844,0.003954445477575,-434.7560729980469,283.14990234375,0.877468466758728,0.1776503771543502,0.1686596721410751,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0267944335937,0.8954076766967773,0.1884203255176544,0.1321671903133392,297.2088317871094,297.1499938964844,293.1499938964844,0.0034568950068205,-380.2371520996094,283.1499328613281,0.8397716283798218,0.155252605676651,0.1475084125995636,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0269470214844,0.650320291519165,0.0713827684521675,0.3246435523033142,281.0268249511719,284.95001220703125,295.31231689453125,294.3268737792969,296.3202209472656,297.1084289550781,281.02642822265625,1.0,0.2128547877073288,1.0,1.0,0.9020217657089232,1.0,-1.0713967084884644,0.4685292541980743,0.6028674840927124,0.2021705508232116,5.551115123125783e-17,1.0,0.0,25.17049789428711,25.0,32357.787109375,0.0,115.66741180419922,1.0,278.1499938964844,280.0854187011719,297.3207092285156,299.4810485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773051023483276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1436.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739120,297.1860656738281,297.1499938964844,293.1499938964844,0.002955175936222,-308.75115966796875,283.14996337890625,0.7985727787017822,0.1325732767581939,0.1197747066617012,297.2244567871094,297.1499938964844,293.1499938964844,0.003954445477575,-434.7560729980469,283.14990234375,0.877468466758728,0.1776503771543502,0.1686596721410751,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.0267944335937,0.8954076766967773,0.1884203255176544,0.1321671903133392,297.2088317871094,297.1499938964844,293.1499938964844,0.0034568950068205,-380.2371520996094,283.1499328613281,0.8397716283798218,0.155252605676651,0.1475084125995636,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0269470214844,0.650320291519165,0.0713827684521675,0.3246435523033142,281.0268249511719,284.95001220703125,295.31231689453125,294.3268737792969,296.3202209472656,297.1084289550781,281.02642822265625,1.0,0.2128547877073288,1.0,1.0,0.9020217657089232,1.0,-1.0713967084884644,0.4685292541980743,0.6028674840927124,0.2021705508232116,5.551115123125783e-17,1.0,0.0,25.17049789428711,25.0,32357.787109375,0.0,115.66741180419922,1.0,278.1499938964844,280.0854187011719,297.3207092285156,299.4810485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773051023483276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1436.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739180,297.1851806640625,297.1499938964844,293.1499938964844,0.0029625736642628,-309.540283203125,283.14996337890625,0.7988830208778381,0.1327918916940689,0.1199661269783973,297.2218322753906,297.1499938964844,293.1499938964844,0.0039663910865783,-436.0862121582031,283.14990234375,0.8779551386833191,0.1780149489641189,0.1690139323472976,297.1905517578125,297.1499938964844,293.1499938964844,1.0,-4814.03466796875,281.02471923828125,0.8953894972801208,0.1884911060333252,0.1322208046913147,297.2073974609375,297.1499938964844,293.1499938964844,0.0034679677337408,-381.4728698730469,283.1499328613281,0.8402543663978577,0.155607059597969,0.1478464305400848,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.0249328613281,0.6492702960968018,0.0710736140608787,0.3232146203517914,281.0247497558594,284.95001220703125,295.3407287597656,294.3454284667969,296.33270263671875,297.1088562011719,281.0244140625,1.0,0.2127944380044937,1.0,1.0,0.9004908800125122,1.0,-1.0708065032958984,0.4683635234832763,0.6024429798126221,0.2020882666110992,5.551115123125783e-17,1.0,0.0,25.17782020568848,25.0,32301.306640625,0.0,115.540283203125,1.0,278.1499938964844,280.08203125,297.33843994140625,299.4953308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762786507606506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.69189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1428.8145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739240,297.1848449707031,297.1499938964844,293.1499938964844,0.0029659701976925,-309.901611328125,283.14996337890625,0.7992046475410461,0.1329025030136108,0.1200602874159812,297.2205810546875,297.1499938964844,293.1499938964844,0.0039717862382531,-436.6857299804688,283.14990234375,0.8783666491508484,0.1781887114048004,0.1691815257072448,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,280.9815979003906,0.8960491418838501,0.1889007538557052,0.1324529647827148,297.20672607421875,297.1499938964844,293.1499938964844,0.0034730243496596,-382.0360107421875,283.1499328613281,0.8406471014022827,0.1557777971029281,0.148008108139038,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0240478515625,0.6489018201828003,0.0709273442625999,0.3225345313549042,281.0238952636719,284.95001220703125,295.3545837402344,294.3544921875,296.3388061523437,297.1091003417969,281.023681640625,1.0,0.2127704918384552,1.0,1.0,0.8997524380683899,1.0,-1.0707768201828003,0.4683948159217834,0.6023820042610168,0.2021228373050689,5.551115123125783e-17,1.0,0.0,25.16459083557129,25.0,32279.939453125,0.0,115.50917053222656,1.0,278.1499938964844,280.0806884765625,297.3471069335937,299.5023498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757696866989136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.64404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1425.0318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739300,297.1844482421875,297.1499938964844,293.1499938964844,0.00297108059749,-310.44293212890625,283.14996337890625,0.7995108366012573,0.1330848485231399,0.1202168762683868,297.2186584472656,297.1499938964844,293.1499938964844,0.0039793420583009,-437.5230407714844,283.14990234375,0.8787504434585571,0.1784468293190002,0.1694307923316955,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0245056152344,0.896099328994751,0.1888214200735092,0.1324992626905441,297.2056884765625,297.1499938964844,293.1499938964844,0.0034802970476448,-382.8436584472656,283.1499328613281,0.8410406112670898,0.1560374498367309,0.1482554078102111,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0230712890625,0.6482019424438477,0.0707112774252891,0.3215411305427551,281.02294921875,284.95001220703125,295.3760986328125,294.3684997558594,296.3483581542969,297.1094970703125,281.022705078125,1.0,0.2127298414707183,1.0,1.0,0.8986177444458008,1.0,-1.0704243183135986,0.4682990610599518,0.6021252274513245,0.2021170258522033,5.551115123125783e-17,1.0,0.0,25.166603088378903,25.0,32242.73046875,0.0,115.42897033691406,1.0,278.1499938964844,280.0784912109375,297.3607788085937,299.5137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749785542488098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1419.1624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739360,297.1844787597656,297.1499938964844,293.1499938964844,0.0029772699344903,-311.0992126464844,283.14996337890625,0.7998797297477722,0.1333057284355163,0.1204023361206054,297.216796875,297.1499938964844,293.1499938964844,0.0039871130138635,-438.3871154785156,283.14990234375,0.8791102170944214,0.1786939948797226,0.1696683019399643,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0218200683594,0.8959498405456543,0.18878173828125,0.1324609816074371,297.2046203613281,297.1499938964844,293.1499938964844,0.0034877441357821,-383.67327880859375,283.1499328613281,0.8414116501808167,0.1562810838222503,0.1484917849302292,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0218811035156,0.6475414037704468,0.0705083236098289,0.3206095695495605,281.0217590332031,284.95001220703125,295.3977966308594,294.3826599121094,296.3580627441406,297.1100158691406,281.0214538574219,1.0,0.2126881033182144,1.0,1.0,0.8974674344062805,1.0,-1.0700515508651731,0.4681921005249023,0.601859450340271,0.2021174281835556,5.551115123125783e-17,1.0,0.0,25.168907165527344,25.0,32204.24609375,0.0,115.34456634521484,1.0,278.1499938964844,280.0762023925781,297.37481689453125,299.525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674184262752533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1413.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739420,297.1854553222656,297.1499938964844,293.1499938964844,0.0029912947211414,-312.5802001953125,283.1499328613281,0.8009598255157471,0.133845254778862,0.1208615601062774,297.2132873535156,297.1499938964844,293.1499938964844,0.0040014469996094,-439.9782104492188,283.1499328613281,0.8799493908882141,0.1791697889566421,0.1701229065656662,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0196838378906,0.8959217667579651,0.1887575536966323,0.1324317008256912,297.20233154296875,297.1499938964844,293.1499938964844,0.0035011565778404,-385.1656799316406,283.1499328613281,0.8422276377677917,0.156732901930809,0.1489283740520477,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.01983642578125,0.6464094519615173,0.0701265782117843,0.3188627064228058,281.01971435546875,284.95001220703125,295.4418334960937,294.4112854003906,296.3778076171875,297.1112060546875,281.0194702148437,1.0,0.2126113474369049,1.0,1.0,0.8951668739318848,1.0,-1.0695405006408691,0.4680763781070709,0.6014640927314758,0.2022034972906112,5.551115123125783e-17,1.0,0.0,25.159786224365234,25.0,32134.599609375,0.0,115.20659637451172,1.0,278.1499938964844,280.0719909667969,297.4034729003906,299.5496520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726173162460327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.95849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1401.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739480,297.1854553222656,297.1499938964844,293.1499938964844,0.0029912947211414,-312.5802001953125,283.1499328613281,0.8009598255157471,0.133845254778862,0.1208615601062774,297.2132873535156,297.1499938964844,293.1499938964844,0.0040014469996094,-439.9782104492188,283.1499328613281,0.8799493908882141,0.1791697889566421,0.1701229065656662,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.0196838378906,0.8959217667579651,0.1887575536966323,0.1324317008256912,297.20233154296875,297.1499938964844,293.1499938964844,0.0035011565778404,-385.1656799316406,283.1499328613281,0.8422276377677917,0.156732901930809,0.1489283740520477,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.01983642578125,0.6464094519615173,0.0701265782117843,0.3188627064228058,281.01971435546875,284.95001220703125,295.4418334960937,294.4112854003906,296.3778076171875,297.1112060546875,281.0194702148437,1.0,0.2126113474369049,1.0,1.0,0.8951668739318848,1.0,-1.0695405006408691,0.4680763781070709,0.6014640927314758,0.2022034972906112,5.551115123125783e-17,1.0,0.0,25.159786224365234,25.0,32134.599609375,0.0,115.20659637451172,1.0,278.1499938964844,280.0719909667969,297.4034729003906,299.5496520996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726173162460327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.95849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1401.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739540,297.1869506835937,297.1499938964844,293.1499938964844,0.0030025301966816,-313.74322509765625,283.1499328613281,0.8031383156776428,0.1344489008188247,0.121378444135189,297.2099304199219,297.1499938964844,293.1499938964844,0.0040095830336213,-440.8543395996094,283.1499328613281,0.8818091154098511,0.1796250492334365,0.1705550253391266,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0207214355469,0.8970144391059875,0.1887507438659668,0.1324164867401123,297.2000732421875,297.1499938964844,293.1499938964844,0.0035089498851448,-386.00872802734375,283.1499328613281,0.8439376354217529,0.1571621596813202,0.1493362486362457,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0198974609375,0.64695805311203,0.070032924413681,0.3185206651687622,281.0207214355469,284.95001220703125,295.486572265625,294.4403076171875,296.3993530273437,297.1150207519531,281.0207824707031,1.0,0.2125942260026931,1.0,1.0,0.892866313457489,1.0,-1.0707403421401978,0.4687194228172302,0.6020209789276123,0.2027557641267776,5.551115123125783e-17,1.0,0.0,25.05705642700196,25.0,32110.734375,0.0,115.3047332763672,1.0,278.1499938964844,280.070556640625,297.4332580566406,299.5771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711990237236023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1391.2996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739600,297.1869506835937,297.1499938964844,293.1499938964844,0.0030025301966816,-313.74322509765625,283.1499328613281,0.8031383156776428,0.1344489008188247,0.121378444135189,297.2099304199219,297.1499938964844,293.1499938964844,0.0040095830336213,-440.8543395996094,283.1499328613281,0.8818091154098511,0.1796250492334365,0.1705550253391266,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0207214355469,0.8970144391059875,0.1887507438659668,0.1324164867401123,297.2000732421875,297.1499938964844,293.1499938964844,0.0035089498851448,-386.00872802734375,283.1499328613281,0.8439376354217529,0.1571621596813202,0.1493362486362457,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0198974609375,0.64695805311203,0.070032924413681,0.3185206651687622,281.0207214355469,284.95001220703125,295.486572265625,294.4403076171875,296.3993530273437,297.1150207519531,281.0207824707031,1.0,0.2125942260026931,1.0,1.0,0.892866313457489,1.0,-1.0707403421401978,0.4687194228172302,0.6020209789276123,0.2027557641267776,5.551115123125783e-17,1.0,0.0,25.05705642700196,25.0,32110.734375,0.0,115.3047332763672,1.0,278.1499938964844,280.070556640625,297.4332580566406,299.5771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711990237236023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1391.2996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739660,297.1891784667969,297.1499938964844,293.1499938964844,0.0030199973843991,-315.5813293457031,283.1499328613281,0.804253876209259,0.1351490020751953,0.1219902783632278,297.206787109375,297.1499938964844,293.1499938964844,0.0040224730037152,-442.28424072265625,283.1499328613281,0.8822445869445801,0.1800567358732223,0.1709682643413543,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.01910400390625,0.8967801332473755,0.1887993365526199,0.1324445009231567,297.1979675292969,297.1499938964844,293.1499938964844,0.003520980477333,-387.3467102050781,283.1499328613281,0.8443857431411743,0.1575758606195449,0.1497313529253006,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0191955566406,0.6454026103019714,0.0695872828364372,0.3164924681186676,281.0191345214844,284.95001220703125,295.53192138671875,294.4696044921875,296.4190368652344,297.1149597167969,281.0188903808594,1.0,0.2125498801469802,1.0,1.0,0.8905861973762512,1.0,-1.0700442790985107,0.4685075879096985,0.6015366315841675,0.2028449475765228,5.551115123125783e-17,1.0,0.0,25.08268928527832,25.0,32039.978515625,0.0,115.1860122680664,1.0,278.1499938964844,280.0663452148437,297.4628295898437,299.6032409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698690056800842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1381.5657958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739720,297.1891784667969,297.1499938964844,293.1499938964844,0.0030199973843991,-315.5813293457031,283.1499328613281,0.804253876209259,0.1351490020751953,0.1219902783632278,297.206787109375,297.1499938964844,293.1499938964844,0.0040224730037152,-442.28424072265625,283.1499328613281,0.8822445869445801,0.1800567358732223,0.1709682643413543,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.01910400390625,0.8967801332473755,0.1887993365526199,0.1324445009231567,297.1979675292969,297.1499938964844,293.1499938964844,0.003520980477333,-387.3467102050781,283.1499328613281,0.8443857431411743,0.1575758606195449,0.1497313529253006,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0191955566406,0.6454026103019714,0.0695872828364372,0.3164924681186676,281.0191345214844,284.95001220703125,295.53192138671875,294.4696044921875,296.4190368652344,297.1149597167969,281.0188903808594,1.0,0.2125498801469802,1.0,1.0,0.8905861973762512,1.0,-1.0700442790985107,0.4685075879096985,0.6015366315841675,0.2028449475765228,5.551115123125783e-17,1.0,0.0,25.08268928527832,25.0,32039.978515625,0.0,115.1860122680664,1.0,278.1499938964844,280.0663452148437,297.4628295898437,299.6032409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698690056800842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1381.5657958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739780,297.1908874511719,297.1499938964844,293.1499938964844,0.0030327523127198,-316.9219665527344,283.1499328613281,0.8052411675453186,0.1356675177812576,0.1224467828869819,297.204833984375,297.1499938964844,293.1499938964844,0.0040309410542249,-443.2228393554688,283.1499328613281,0.8826857209205627,0.1803469508886337,0.171244204044342,297.1742858886719,297.1499938964844,293.1499938964844,0.8500000238418579,-4741.40087890625,281.48370361328125,0.8967974781990051,0.1889309138059616,0.1324714869260788,297.1966552734375,297.1499938964844,293.1499938964844,0.0035289339721202,-388.23052978515625,283.1499328613281,0.844822347164154,0.1578554362058639,0.1499969214200973,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,281.01812744140625,0.6445322632789612,0.0693142712116241,0.3152299523353576,281.0180358886719,284.95001220703125,295.5633850097656,294.4898681640625,296.4328918457031,297.115234375,281.0178527832031,1.0,0.2125202864408493,1.0,1.0,0.8890205025672913,1.0,-1.0697591304779053,0.4684475064277649,0.6013116240501404,0.2029635459184646,5.551115123125783e-17,1.0,0.0,25.085866928100582,25.0,31997.47265625,0.0,115.12410736083984,1.0,278.1499938964844,280.06378173828125,297.4830017089844,299.6209411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689168810844421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1374.6202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739840,297.1916809082031,297.1499938964844,293.1499938964844,0.0030384114943444,-317.5156555175781,283.1499328613281,0.8058568239212036,0.1359064131975174,0.1226563453674316,297.2039794921875,297.1499938964844,293.1499938964844,0.004034521523863,-443.6184387207031,283.1499328613281,0.883064329624176,0.180479347705841,0.1713690906763076,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9703063964844,0.8974614143371582,0.1892394721508026,0.1326870173215866,297.196044921875,297.1499938964844,293.1499938964844,0.0035323151387274,-388.6051025390625,283.1499328613281,0.8451799750328064,0.157983049750328,0.1501171737909317,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0177001953125,0.6442633271217346,0.0691922158002853,0.3146592378616333,281.01763916015625,284.95001220703125,295.5777893066406,294.4991455078125,296.4392395019531,297.1153869628906,281.017578125,1.0,0.2125119119882583,1.0,1.0,0.8883060812950134,1.0,-1.069878339767456,0.4685325026512146,0.6013458371162415,0.2030810564756393,5.551115123125783e-17,1.0,0.0,25.070974349975582,25.0,31983.642578125,0.0,115.12535095214844,1.0,278.1499938964844,280.0628967285156,297.4922180175781,299.62908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684802174568176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1371.441650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739900,297.1929626464844,297.1499938964844,293.1499938964844,0.0030472842045128,-318.4437866210937,283.1499328613281,0.8066455721855164,0.136298269033432,0.1230020225048065,297.20263671875,297.1499938964844,293.1499938964844,0.004039641469717,-444.1808776855469,283.1499328613281,0.8834342956542969,0.180689126253128,0.1715680211782455,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.0232238769531,0.8975772261619568,0.1891467124223709,0.1327279657125473,297.1951599121094,297.1499938964844,293.1499938964844,0.0035371992271393,-389.143310546875,283.1499328613281,0.8455421328544617,0.1581853926181793,0.1503090411424636,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.0174255371094,0.6437037587165833,0.0690051689743995,0.3137966096401214,281.01739501953125,284.95001220703125,295.60089111328125,294.51397705078125,296.449462890625,297.11572265625,281.0173034667969,1.0,0.2124955654144287,1.0,1.0,0.8871660232543945,1.0,-1.0697762966156006,0.4685355424880981,0.6012406945228577,0.2032002061605453,5.551115123125783e-17,1.0,0.0,25.069021224975582,25.0,31957.685546875,0.0,115.09756469726562,1.0,278.1499938964844,280.0613708496094,297.5071105957031,299.6424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677960157394409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1366.4686279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17739960,297.1943359375,297.1499938964844,293.1499938964844,0.0030568921938538,-319.4508972167969,283.1499328613281,0.8074457049369812,0.1367068290710449,0.1233630329370498,297.2013854980469,297.1499938964844,293.1499938964844,0.0040451977401971,-444.7941284179688,283.1499328613281,0.8837846517562866,0.180897906422615,0.1717655658721923,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.01708984375,0.8974788188934326,0.1891049593687057,0.1326842457056045,297.1942749023437,297.1499938964844,293.1499938964844,0.0035424442030489,-389.7238464355469,283.1499328613281,0.8458852767944336,0.1583852171897888,0.1504988372325897,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.0169982910156,0.6431652903556824,0.0688276588916778,0.3129833936691284,281.0169372558594,284.95001220703125,295.6240539550781,294.52880859375,296.45977783203125,297.1160888671875,281.0168151855469,1.0,0.2124789357185363,1.0,1.0,0.8860220313072205,1.0,-1.069645881652832,0.4685279726982116,0.6011179089546204,0.203309953212738,5.551115123125783e-17,1.0,0.0,25.06849670410156,25.0,31930.462890625,0.0,115.06568145751952,1.0,278.1499938964844,280.05975341796875,297.52203369140625,299.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671236157417297,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1361.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740020,297.1972045898437,297.1499938964844,293.1499938964844,0.0030766313429921,-321.5159606933594,283.14990234375,0.8092524409294128,0.1375742852687835,0.1241296082735061,297.1991882324219,297.1499938964844,293.1499938964844,0.0040555074810981,-445.9276428222656,283.1499328613281,0.8846307396888733,0.1813160181045532,0.1721597909927368,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.016357421875,0.8976045846939087,0.1891112476587295,0.1326708495616912,297.19268798828125,297.1499938964844,293.1499938964844,0.0035520570818334,-390.7840576171875,283.1499328613281,0.8466886878013611,0.1587768197059631,0.1508701592683792,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.0163879394531,0.642253041267395,0.0684926435351371,0.3114524483680725,281.016357421875,284.95001220703125,295.67059326171875,294.5585632324219,296.48052978515625,297.1169738769531,281.01629638671875,1.0,0.2124550491571426,1.0,1.0,0.8837340474128723,1.0,-1.0696312189102173,0.4686271846294403,0.6010040044784546,0.20358906686306,5.551115123125783e-17,1.0,0.0,25.054492950439453,25.0,31884.109375,0.0,115.03675842285156,1.0,278.1499938964844,280.05694580078125,297.55194091796875,299.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658196449279785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1352.1607666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740080,297.1972045898437,297.1499938964844,293.1499938964844,0.0030766313429921,-321.5159606933594,283.14990234375,0.8092524409294128,0.1375742852687835,0.1241296082735061,297.1991882324219,297.1499938964844,293.1499938964844,0.0040555074810981,-445.9276428222656,283.1499328613281,0.8846307396888733,0.1813160181045532,0.1721597909927368,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.016357421875,0.8976045846939087,0.1891112476587295,0.1326708495616912,297.19268798828125,297.1499938964844,293.1499938964844,0.0035520570818334,-390.7840576171875,283.1499328613281,0.8466886878013611,0.1587768197059631,0.1508701592683792,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.0163879394531,0.642253041267395,0.0684926435351371,0.3114524483680725,281.016357421875,284.95001220703125,295.67059326171875,294.5585632324219,296.48052978515625,297.1169738769531,281.01629638671875,1.0,0.2124550491571426,1.0,1.0,0.8837340474128723,1.0,-1.0696312189102173,0.4686271846294403,0.6010040044784546,0.20358906686306,5.551115123125783e-17,1.0,0.0,25.054492950439453,25.0,31884.109375,0.0,115.03675842285156,1.0,278.1499938964844,280.05694580078125,297.55194091796875,299.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658196449279785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1352.1607666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740140,297.2001037597656,297.1499938964844,293.1499938964844,0.0030921816360205,-323.1136474609375,283.1499328613281,0.8120355010032654,0.1384702920913696,0.1249183490872383,297.1971740722656,297.1499938964844,293.1499938964844,0.0040593789890408,-446.31640625,283.14996337890625,0.8865647912025452,0.1817304641008377,0.1725464910268783,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0191955566406,0.8989303708076477,0.189164400100708,0.1326910704374313,297.191162109375,297.1499938964844,293.1499938964844,0.0035558806266635,-391.1730041503906,283.14996337890625,0.8484559059143066,0.1591580957174301,0.1512277722358703,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0104675292969,0.6430444717407227,0.0684391409158706,0.3113502562046051,281.0191650390625,284.95001220703125,295.71734619140625,294.5882568359375,296.5028076171875,297.1204833984375,281.01934814453125,1.0,0.2124922573566436,1.0,1.0,0.881446123123169,1.0,-1.0713731050491333,0.4695188999176025,0.6018542051315308,0.2043155282735824,5.551115123125783e-17,1.0,0.0,24.944467544555664,25.0,31885.12109375,0.0,115.25023651123048,1.0,278.1499938964844,280.0570373535156,297.5826416015625,299.71295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646710634231567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1343.8841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740200,297.2001037597656,297.1499938964844,293.1499938964844,0.0030921816360205,-323.1136474609375,283.1499328613281,0.8120355010032654,0.1384702920913696,0.1249183490872383,297.1971740722656,297.1499938964844,293.1499938964844,0.0040593789890408,-446.31640625,283.14996337890625,0.8865647912025452,0.1817304641008377,0.1725464910268783,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0191955566406,0.8989303708076477,0.189164400100708,0.1326910704374313,297.191162109375,297.1499938964844,293.1499938964844,0.0035558806266635,-391.1730041503906,283.14996337890625,0.8484559059143066,0.1591580957174301,0.1512277722358703,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0104675292969,0.6430444717407227,0.0684391409158706,0.3113502562046051,281.0191650390625,284.95001220703125,295.71734619140625,294.5882568359375,296.5028076171875,297.1204833984375,281.01934814453125,1.0,0.2124922573566436,1.0,1.0,0.881446123123169,1.0,-1.0713731050491333,0.4695188999176025,0.6018542051315308,0.2043155282735824,5.551115123125783e-17,1.0,0.0,24.944467544555664,25.0,31885.12109375,0.0,115.25023651123048,1.0,278.1499938964844,280.0570373535156,297.5826416015625,299.71295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646710634231567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1343.8841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740260,297.2032775878906,297.1499938964844,293.1499938964844,0.0031141752842813,-325.4157409667969,283.14990234375,0.8135156035423279,0.1394269168376922,0.1257631182670593,297.1954650878906,297.1499938964844,293.1499938964844,0.0040702209807932,-447.51068115234375,283.14996337890625,0.886930525302887,0.1821543127298355,0.1729456186294555,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0185546875,0.8987110257148743,0.1892420053482055,0.132743552327156,297.1898498535156,297.1499938964844,293.1499938964844,0.0035657531116157,-392.2640686035156,283.14996337890625,0.8488150238990784,0.1595475375652313,0.1515946835279464,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.02008056640625,0.6415042281150818,0.068021222949028,0.3093850910663605,281.0185546875,284.95001220703125,295.7641296386719,294.6178894042969,296.52294921875,297.1199951171875,281.0184020996094,1.0,0.2125016897916793,1.0,1.0,0.8791860938072205,1.0,-1.0710105895996094,0.4694777429103851,0.6015328764915466,0.2044781446456909,5.551115123125783e-17,1.0,0.0,24.9779109954834,25.0,31831.943359375,0.0,115.2250747680664,1.0,278.1499938964844,280.0538330078125,297.6127014160156,299.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636557579040527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.12255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1336.5916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740320,297.2032775878906,297.1499938964844,293.1499938964844,0.0031141752842813,-325.4157409667969,283.14990234375,0.8135156035423279,0.1394269168376922,0.1257631182670593,297.1954650878906,297.1499938964844,293.1499938964844,0.0040702209807932,-447.51068115234375,283.14996337890625,0.886930525302887,0.1821543127298355,0.1729456186294555,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.0185546875,0.8987110257148743,0.1892420053482055,0.132743552327156,297.1898498535156,297.1499938964844,293.1499938964844,0.0035657531116157,-392.2640686035156,283.14996337890625,0.8488150238990784,0.1595475375652313,0.1515946835279464,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.02008056640625,0.6415042281150818,0.068021222949028,0.3093850910663605,281.0185546875,284.95001220703125,295.7641296386719,294.6178894042969,296.52294921875,297.1199951171875,281.0184020996094,1.0,0.2125016897916793,1.0,1.0,0.8791860938072205,1.0,-1.0710105895996094,0.4694777429103851,0.6015328764915466,0.2044781446456909,5.551115123125783e-17,1.0,0.0,24.9779109954834,25.0,31831.943359375,0.0,115.2250747680664,1.0,278.1499938964844,280.0538330078125,297.6127014160156,299.74102783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636557579040527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.12255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1336.5916748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740380,297.2056579589844,297.1499938964844,293.1499938964844,0.0031303479336202,-327.1053466796875,283.14990234375,0.814873456954956,0.1401518434286117,0.1264043748378753,297.1944885253906,297.1499938964844,293.1499938964844,0.0040773986838757,-448.2976684570313,283.14996337890625,0.8874701261520386,0.1824599951505661,0.1732332110404968,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8988450765609741,0.1897534430027008,0.1327859163284301,297.1891174316406,297.1499938964844,293.1499938964844,0.0035723189357668,-392.9864501953125,283.14996337890625,0.8493223786354065,0.1598287969827652,0.1518593430519104,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0184936523437,0.6407504677772522,0.0677707940340042,0.308219164609909,281.018310546875,284.95001220703125,295.7972717285156,294.6387634277344,296.5374755859375,297.12017822265625,281.0182800292969,1.0,0.2125100046396255,1.0,1.0,0.8775855898857117,1.0,-1.0710943937301636,0.4696079194545746,0.6014865040779114,0.2046688199043274,5.551115123125783e-17,1.0,0.0,24.976482391357425,25.0,31804.66796875,0.0,115.24244689941406,1.0,278.1499938964844,280.0521850585937,297.63330078125,299.75994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628578901290894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.65087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1330.876708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740440,297.2066650390625,297.1499938964844,293.1499938964844,0.0031368203926831,-327.7799377441406,283.14990234375,0.8155882954597473,0.1404539793729782,0.1266709268093109,297.194091796875,297.1499938964844,293.1499938964844,0.0040800189599394,-448.58294677734375,283.14996337890625,0.8878724575042725,0.1825864315032959,0.173351302742958,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.9648742675781,0.8995382189750671,0.1897087842226028,0.1329986900091171,297.1888122558594,297.1499938964844,293.1499938964844,0.0035747287329286,-393.2497863769531,283.14996337890625,0.8496932983398438,0.1599451899528503,0.1519679874181747,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0183410644531,0.6405687928199768,0.0676709488034248,0.3077490627765655,281.0183410644531,284.95001220703125,295.8109130859375,294.6473083496094,296.54345703125,297.1202697753906,281.0184326171875,1.0,0.2125186622142791,1.0,1.0,0.8769261240959167,1.0,-1.071377515792847,0.4697750508785248,0.6016024351119995,0.204807236790657,5.551115123125783e-17,1.0,0.0,24.95965385437012,25.0,31799.029296875,0.0,115.27912139892578,1.0,278.1499938964844,280.0517578125,297.64178466796875,299.7678527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625305414199829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1328.5357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740500,297.2083740234375,297.1499938964844,293.1499938964844,0.0031476768199354,-328.9081726074219,283.14990234375,0.8166191577911377,0.1409826576709747,0.1271388083696365,297.1934509277344,297.1499938964844,293.1499938964844,0.0040838923305273,-449.0,283.14996337890625,0.888318657875061,0.1828036457300186,0.1735556870698928,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.0235900878906,0.89975905418396,0.1896273046731948,0.1330553442239761,297.1883544921875,297.1499938964844,293.1499938964844,0.0035783252678811,-393.6387023925781,283.14996337890625,0.8501109480857849,0.1601451635360717,0.152156189084053,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,281.018798828125,0.6401207447052002,0.0675067082047462,0.3069890141487121,281.01885986328125,284.95001220703125,295.8342590332031,294.6619567871094,296.55377197265625,297.1204833984375,281.0189514160156,1.0,0.2125310599803924,1.0,1.0,0.8757961392402649,1.0,-1.0715662240982056,0.4699294567108154,0.6016368269920349,0.2049683630466461,5.551115123125783e-17,1.0,0.0,24.953407287597656,25.0,31785.478515625,0.0,115.3126449584961,1.0,278.1499938964844,280.0509948730469,297.656494140625,299.7817687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619858145713806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.10986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1324.6458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740560,297.21014404296875,297.1499938964844,293.1499938964844,0.0031593220774084,-330.1209411621094,283.14990234375,0.8176562190055847,0.1415306776762008,0.1276241242885589,297.1929016113281,297.1499938964844,293.1499938964844,0.0040882676839828,-449.4750061035156,283.14996337890625,0.8887407183647156,0.1830224096775055,0.1737615168094635,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0193176269531,0.8997377753257751,0.1895969361066818,0.1330194622278213,297.1879577636719,297.1499938964844,293.1499938964844,0.0035823639482259,-394.078857421875,283.14996337890625,0.850507378578186,0.1603466570377349,0.1523458063602447,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.01910400390625,0.6396863460540771,0.0673516318202018,0.3062765598297119,281.0191345214844,284.95001220703125,295.8575744628906,294.6764831542969,296.5640869140625,297.1208190917969,281.01922607421875,1.0,0.2125443071126938,1.0,1.0,0.874662458896637,1.0,-1.0717251300811768,0.4700752794742584,0.601649820804596,0.2051123529672622,5.551115123125783e-17,1.0,0.0,24.94938850402832,25.0,31770.5703125,0.0,115.3431396484375,1.0,278.1499938964844,280.05010986328125,297.671142578125,299.7956237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614599823951721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1320.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740620,297.21435546875,297.1499938964844,293.1499938964844,0.0031841683667153,-332.7039794921875,283.14990234375,0.8200474381446838,0.1427443772554397,0.1286874711513519,297.1920166015625,297.1499938964844,293.1499938964844,0.0040962733328342,-450.33734130859375,283.14996337890625,0.8897773623466492,0.1834713220596313,0.1741817444562912,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.02020263671875,0.9000397324562073,0.1896200329065323,0.1330182552337646,297.1872863769531,297.1499938964844,293.1499938964844,0.0035897349007427,-394.8761596679688,283.14996337890625,0.8514704704284668,0.1607563942670822,0.1527302116155624,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0201110839844,0.6389957666397095,0.0670605078339576,0.3049412965774536,281.0201721191406,284.95001220703125,295.9039611816406,294.7053527832031,296.5846862792969,297.1215209960937,281.0202941894531,1.0,0.2125856876373291,1.0,1.0,0.8723951578140259,1.0,-1.072363018989563,0.4705212712287903,0.6018418073654175,0.2054625302553177,5.551115123125783e-17,1.0,0.0,24.92606735229492,25.0,31750.3984375,0.0,115.4525375366211,1.0,278.1499938964844,280.0488586425781,297.7002258300781,299.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604709625244141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1313.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740680,297.21435546875,297.1499938964844,293.1499938964844,0.0031841683667153,-332.7039794921875,283.14990234375,0.8200474381446838,0.1427443772554397,0.1286874711513519,297.1920166015625,297.1499938964844,293.1499938964844,0.0040962733328342,-450.33734130859375,283.14996337890625,0.8897773623466492,0.1834713220596313,0.1741817444562912,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.02020263671875,0.9000397324562073,0.1896200329065323,0.1330182552337646,297.1872863769531,297.1499938964844,293.1499938964844,0.0035897349007427,-394.8761596679688,283.14996337890625,0.8514704704284668,0.1607563942670822,0.1527302116155624,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0201110839844,0.6389957666397095,0.0670605078339576,0.3049412965774536,281.0201721191406,284.95001220703125,295.9039611816406,294.7053527832031,296.5846862792969,297.1215209960937,281.0202941894531,1.0,0.2125856876373291,1.0,1.0,0.8723951578140259,1.0,-1.072363018989563,0.4705212712287903,0.6018418073654175,0.2054625302553177,5.551115123125783e-17,1.0,0.0,24.92606735229492,25.0,31750.3984375,0.0,115.4525375366211,1.0,278.1499938964844,280.0488586425781,297.7002258300781,299.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604709625244141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1313.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
