time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17740740,297.21923828125,297.1499938964844,293.1499938964844,0.0032058437354862,-334.92437744140625,283.14990234375,0.8235589861869812,0.1440592408180236,0.1298251748085022,297.1912841796875,297.1499938964844,293.1499938964844,0.0040979129262268,-450.4622802734375,283.14996337890625,0.8920092582702637,0.1839288771152496,0.1746042668819427,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0246276855469,0.9016187787055968,0.1896879076957702,0.1330476850271225,297.1866760253906,297.1499938964844,293.1499938964844,0.0035914075560867,-395.0115356445313,283.14996337890625,0.853505551815033,0.1611665785312652,0.1531107723712921,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0137939453125,0.6400632262229919,0.0670542195439338,0.305046796798706,281.02459716796875,284.95001220703125,295.95001220703125,294.7337646484375,296.60662841796875,297.1249694824219,281.0250244140625,1.0,0.212691456079483,1.0,1.0,0.8701278567314148,1.0,-1.0748544931411743,0.47181037068367,0.6030440926551819,0.2062726020812988,5.551115123125783e-17,1.0,0.0,24.800769805908203,25.0,31779.197265625,0.0,115.81790161132812,1.0,278.1499938964844,280.05059814453125,297.7298278808594,299.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659659743309021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1308.1092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740800,297.21923828125,297.1499938964844,293.1499938964844,0.0032058437354862,-334.92437744140625,283.14990234375,0.8235589861869812,0.1440592408180236,0.1298251748085022,297.1912841796875,297.1499938964844,293.1499938964844,0.0040979129262268,-450.4622802734375,283.14996337890625,0.8920092582702637,0.1839288771152496,0.1746042668819427,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0246276855469,0.9016187787055968,0.1896879076957702,0.1330476850271225,297.1866760253906,297.1499938964844,293.1499938964844,0.0035914075560867,-395.0115356445313,283.14996337890625,0.853505551815033,0.1611665785312652,0.1531107723712921,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0137939453125,0.6400632262229919,0.0670542195439338,0.305046796798706,281.02459716796875,284.95001220703125,295.95001220703125,294.7337646484375,296.60662841796875,297.1249694824219,281.0250244140625,1.0,0.212691456079483,1.0,1.0,0.8701278567314148,1.0,-1.0748544931411743,0.47181037068367,0.6030440926551819,0.2062726020812988,5.551115123125783e-17,1.0,0.0,24.800769805908203,25.0,31779.197265625,0.0,115.81790161132812,1.0,278.1499938964844,280.05059814453125,297.7298278808594,299.8541564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659659743309021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1308.1092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740860,297.228271484375,297.1499938964844,293.1499938964844,0.0032367899548262,-338.1200866699219,283.1498718261719,0.8275254964828491,0.1458506435155868,0.1312853842973709,297.1941833496094,297.1499938964844,293.1499938964844,0.0041064275428652,-451.3502197265625,283.14996337890625,0.8944394588470459,0.1847423911094665,0.1752430200576782,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.02813720703125,0.9034198522567748,0.1901128888130188,0.1332510858774185,297.18963623046875,297.1499938964844,293.1499938964844,0.0035995785146951,-395.8700256347656,283.14996337890625,0.8557665348052979,0.1619288474321365,0.1537019312381744,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.029296875,0.6403867602348328,0.067031055688858,0.3042261898517608,281.0281066894531,284.95001220703125,295.9988098144531,294.7631530761719,296.62921142578125,297.12744140625,281.0287780761719,1.0,0.212833747267723,1.0,1.0,0.8679061532020569,1.0,-1.0773411989212036,0.4731150567531585,0.6042261719703674,0.2070357948541641,5.551115123125783e-17,1.0,0.0,24.6953067779541,25.0,31806.0078125,0.0,116.21985626220705,1.0,278.1499938964844,280.0518798828125,297.7596740722656,299.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589825749397278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1303.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740920,297.228271484375,297.1499938964844,293.1499938964844,0.0032367899548262,-338.1200866699219,283.1498718261719,0.8275254964828491,0.1458506435155868,0.1312853842973709,297.1941833496094,297.1499938964844,293.1499938964844,0.0041064275428652,-451.3502197265625,283.14996337890625,0.8944394588470459,0.1847423911094665,0.1752430200576782,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,281.02813720703125,0.9034198522567748,0.1901128888130188,0.1332510858774185,297.18963623046875,297.1499938964844,293.1499938964844,0.0035995785146951,-395.8700256347656,283.14996337890625,0.8557665348052979,0.1619288474321365,0.1537019312381744,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,281.029296875,0.6403867602348328,0.067031055688858,0.3042261898517608,281.0281066894531,284.95001220703125,295.9988098144531,294.7631530761719,296.62921142578125,297.12744140625,281.0287780761719,1.0,0.212833747267723,1.0,1.0,0.8679061532020569,1.0,-1.0773411989212036,0.4731150567531585,0.6042261719703674,0.2070357948541641,5.551115123125783e-17,1.0,0.0,24.6953067779541,25.0,31806.0078125,0.0,116.21985626220705,1.0,278.1499938964844,280.0518798828125,297.7596740722656,299.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589825749397278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1303.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17740980,297.2373352050781,297.1499938964844,293.1499938964844,0.0032577493693679,-340.2249755859375,283.1498718261719,0.833020031452179,0.1474739164113998,0.1326587796211242,297.1993103027344,297.1499938964844,293.1499938964844,0.0041082915849983,-451.44818115234375,283.14996337890625,0.8991527557373047,0.1856574267148971,0.1760182380676269,297.17010498046875,297.1499938964844,293.1499938964844,1.0,-4855.064453125,281.0366516113281,0.9078137278556824,0.1907321065664291,0.1336212456226349,297.19482421875,297.1499938964844,293.1499938964844,0.0036026732996106,-396.1155700683594,283.14996337890625,0.8601846694946289,0.1628093421459198,0.1544442474842071,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0357360839844,0.643491268157959,0.0674249902367591,0.3054865300655365,281.0365600585937,284.95001220703125,296.036865234375,294.78533935546875,296.6488952636719,297.1330871582031,281.0382080078125,1.0,0.2130719274282455,1.0,1.0,0.8663327693939209,1.0,-1.0827654600143433,0.4756915867328644,0.6070739030838013,0.2085155248641967,5.551115123125783e-17,1.0,0.0,24.4221248626709,25.0,31923.740234375,0.0,117.02180480957033,1.0,278.1499938964844,280.0585632324219,297.78302001953125,299.9129333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65870600938797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1301.3634033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741040,297.2412109375,297.1499938964844,293.1499938964844,0.0032654516398906,-340.984375,283.1498718261719,0.8357200622558594,0.1481721848249435,0.1332568973302841,297.20166015625,297.1499938964844,293.1499938964844,0.0041077700443565,-451.3343811035156,283.14996337890625,0.901592493057251,0.1860668808221817,0.1763729900121688,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,280.9740600585937,0.9106920957565308,0.1913989782333374,0.1339882016181945,297.1972045898437,297.1499938964844,293.1499938964844,0.0036029268521815,-396.0929565429688,283.14996337890625,0.8624840974807739,0.1632049530744552,0.1547858417034149,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0400390625,0.6452229022979736,0.0676302313804626,0.3062205612659454,281.0411682128906,284.95001220703125,296.0533142089844,294.7947998046875,296.6575012207031,297.1357727050781,281.0432434082031,1.0,0.2131997644901275,1.0,1.0,0.865684449672699,1.0,-1.0856409072875977,0.4770438075065613,0.6085970997810364,0.2092884927988052,5.551115123125783e-17,1.0,0.0,24.277299880981445,25.0,31988.900390625,0.0,117.44908142089844,1.0,278.1499938964844,280.0622863769531,297.7931823730469,299.9257507324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658661961555481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1301.0523681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741100,297.2480163574219,297.1499938964844,293.1499938964844,0.0032770026009529,-342.0962829589844,283.1498718261719,0.8405476808547974,0.1494156569242477,0.1343332082033157,297.2060241699219,297.1499938964844,293.1499938964844,0.0041047073900699,-450.88031005859375,283.1499938964844,0.906030297279358,0.1868229359388351,0.177040696144104,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0595092773437,0.9152021408081056,0.1918137967586517,0.1343669891357422,297.2016296386719,297.1499938964844,293.1499938964844,0.0036016462836414,-395.8464050292969,283.1499938964844,0.8666425347328186,0.1639379411935806,0.1554317027330398,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0495910644531,0.6485345959663391,0.0680539533495903,0.3078508377075195,281.0510559082031,284.95001220703125,296.08258056640625,294.8113708496094,296.6730651855469,297.140869140625,281.0534973144531,1.0,0.2134663611650467,1.0,1.0,0.86457359790802,1.0,-1.0909205675125122,0.4795202910900116,0.6114002466201782,0.2107102572917938,5.551115123125783e-17,1.0,0.0,24.031658172607425,25.0,32115.09375,0.0,118.27557373046876,1.0,278.1499938964844,280.0697631835937,297.8117370605469,299.950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587916016578674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1301.9678955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741160,297.2548217773437,297.1499938964844,293.1499938964844,0.0032875288743525,-343.0875244140625,283.1498718261719,0.8457761406898499,0.1507140547037124,0.1354655176401138,297.2107238769531,297.1499938964844,293.1499938964844,0.0041004307568073,-450.2767333984375,283.1499938964844,0.91111421585083,0.1876462399959564,0.1777784079313278,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.062744140625,0.9199742674827576,0.1923373639583587,0.134688064455986,297.2063903808594,297.1499938964844,293.1499938964844,0.0035995072685182,-395.49072265625,283.1499938964844,0.8712314367294312,0.1647388041019439,0.1561483442783355,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,281.06085205078125,0.6523951888084412,0.0685666874051094,0.3099227249622345,281.0624694824219,284.95001220703125,296.1130676269531,294.8284606933594,296.6894836425781,297.1465148925781,281.0651550292969,1.0,0.2138088047504425,1.0,1.0,0.8635361790657043,1.0,-1.0968959331512451,0.4823099672794342,0.6145859956741333,0.2123034745454788,5.551115123125783e-17,1.0,0.0,23.77644920349121,25.0,32260.138671875,0.0,119.26083374023438,1.0,278.1499938964844,280.07830810546875,297.8312072753906,299.977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592389345169067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.52294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1305.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741220,297.2681884765625,297.1499938964844,293.1499938964844,0.003304703393951,-344.62994384765625,283.14990234375,0.8572912812232971,0.1534247696399688,0.1378395855426788,297.2205810546875,297.1499938964844,293.1499938964844,0.0040876297280192,-448.56292724609375,283.1500244140625,0.922870397567749,0.1894363164901733,0.179398164153099,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0892028808594,0.9309461116790771,0.1936001926660537,0.1355005055665969,297.2163391113281,297.1499938964844,293.1499938964844,0.0035918711218982,-394.373046875,283.1499938964844,0.8814782500267029,0.166483849287033,0.15772645175457,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0871276855469,0.661441445350647,0.0697758197784423,0.3149584233760834,281.0890197753906,284.95001220703125,296.1776733398437,294.8639221191406,296.7242431640625,297.15850830078125,281.0921630859375,1.0,0.2147045284509658,1.0,1.0,0.8614614009857178,1.0,-1.1106007099151611,0.4886946082115173,0.6219061017036438,0.2159432768821716,5.551115123125783e-17,1.0,0.0,23.25181770324707,25.0,32598.982421875,0.0,121.666015625,1.0,278.1499938964844,280.098388671875,297.8710632324219,300.0369567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608272790908813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.89404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1316.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741280,297.2681884765625,297.1499938964844,293.1499938964844,0.003304703393951,-344.62994384765625,283.14990234375,0.8572912812232971,0.1534247696399688,0.1378395855426788,297.2205810546875,297.1499938964844,293.1499938964844,0.0040876297280192,-448.56292724609375,283.1500244140625,0.922870397567749,0.1894363164901733,0.179398164153099,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,281.0892028808594,0.9309461116790771,0.1936001926660537,0.1355005055665969,297.2163391113281,297.1499938964844,293.1499938964844,0.0035918711218982,-394.373046875,283.1499938964844,0.8814782500267029,0.166483849287033,0.15772645175457,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0871276855469,0.661441445350647,0.0697758197784423,0.3149584233760834,281.0890197753906,284.95001220703125,296.1776733398437,294.8639221191406,296.7242431640625,297.15850830078125,281.0921630859375,1.0,0.2147045284509658,1.0,1.0,0.8614614009857178,1.0,-1.1106007099151611,0.4886946082115173,0.6219061017036438,0.2159432768821716,5.551115123125783e-17,1.0,0.0,23.25181770324707,25.0,32598.982421875,0.0,121.666015625,1.0,278.1499938964844,280.098388671875,297.8710632324219,300.0369567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608272790908813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.89404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,1316.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741340,297.28094482421875,297.1499938964844,293.1499938964844,0.003312561661005,-345.142333984375,283.14990234375,0.871212899684906,0.1562207490205764,0.1402937173843383,297.2306823730469,297.1499938964844,293.1499938964844,0.0040646553970873,-445.6670227050781,283.1500549316406,0.9375177621841432,0.1913570463657379,0.1811428219079971,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1220092773437,0.9445714354515076,0.1950469315052032,0.1364480108022689,297.2265014648437,297.1499938964844,293.1499938964844,0.0035755231510847,-392.2372131347656,283.1500244140625,0.8941166996955872,0.1683567762374878,0.1594276875257492,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1055908203125,0.673862874507904,0.0714142248034477,0.3221221268177032,281.12176513671875,284.95001220703125,296.24664306640625,294.9010009765625,296.7625732421875,297.1734313964844,281.1255187988281,1.0,0.2158728688955307,1.0,1.0,0.8593866229057312,1.0,-1.1274198293685913,0.4965095818042755,0.6309102177619934,0.2203971594572067,5.551115123125783e-17,1.0,0.0,22.634944915771484,25.0,33021.2265625,0.0,124.73269653320312,1.0,278.1499938964844,280.1235046386719,297.912109375,300.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630621552467346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1332.3385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741400,297.28094482421875,297.1499938964844,293.1499938964844,0.003312561661005,-345.142333984375,283.14990234375,0.871212899684906,0.1562207490205764,0.1402937173843383,297.2306823730469,297.1499938964844,293.1499938964844,0.0040646553970873,-445.6670227050781,283.1500549316406,0.9375177621841432,0.1913570463657379,0.1811428219079971,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1220092773437,0.9445714354515076,0.1950469315052032,0.1364480108022689,297.2265014648437,297.1499938964844,293.1499938964844,0.0035755231510847,-392.2372131347656,283.1500244140625,0.8941166996955872,0.1683567762374878,0.1594276875257492,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,281.1055908203125,0.673862874507904,0.0714142248034477,0.3221221268177032,281.12176513671875,284.95001220703125,296.24664306640625,294.9010009765625,296.7625732421875,297.1734313964844,281.1255187988281,1.0,0.2158728688955307,1.0,1.0,0.8593866229057312,1.0,-1.1274198293685913,0.4965095818042755,0.6309102177619934,0.2203971594572067,5.551115123125783e-17,1.0,0.0,22.634944915771484,25.0,33021.2265625,0.0,124.73269653320312,1.0,278.1499938964844,280.1235046386719,297.912109375,300.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630621552467346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1332.3385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741460,297.29345703125,297.1499938964844,293.1499938964844,0.0033223794307559,-345.8632507324219,283.1499328613281,0.8841885924339294,0.1591504067182541,0.1428666114807129,297.2408447265625,297.1499938964844,293.1499938964844,0.0040447162464261,-443.11322021484375,283.1500549316406,0.9502501487731934,0.1934122443199157,0.1830250024795532,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.1544494628906,0.9561695456504822,0.1966390609741211,0.1375155597925186,297.2366943359375,297.1499938964844,293.1499938964844,0.0035620310809463,-390.4234008789063,283.1500549316406,0.9055607318878174,0.1703613549470901,0.1612637788057327,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.1532897949219,0.6844199299812317,0.0728280618786811,0.3281067013740539,281.1542358398437,284.95001220703125,296.3196105957031,294.939453125,296.8005065917969,297.1842956542969,281.1578369140625,1.0,0.2172441184520721,1.0,1.0,0.857643723487854,1.0,-1.1434355974197388,0.5039603114128113,0.6394752860069275,0.2246154397726059,5.551115123125783e-17,1.0,0.0,22.19598388671875,28.0,33425.48046875,0.0,128.00994873046875,1.0,278.1499938964844,280.1475830078125,297.9532775878906,300.1683044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658660173416138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1352.4954833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741520,297.29345703125,297.1499938964844,293.1499938964844,0.0033223794307559,-345.8632507324219,283.1499328613281,0.8841885924339294,0.1591504067182541,0.1428666114807129,297.2408447265625,297.1499938964844,293.1499938964844,0.0040447162464261,-443.11322021484375,283.1500549316406,0.9502501487731934,0.1934122443199157,0.1830250024795532,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,281.1544494628906,0.9561695456504822,0.1966390609741211,0.1375155597925186,297.2366943359375,297.1499938964844,293.1499938964844,0.0035620310809463,-390.4234008789063,283.1500549316406,0.9055607318878174,0.1703613549470901,0.1612637788057327,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.1532897949219,0.6844199299812317,0.0728280618786811,0.3281067013740539,281.1542358398437,284.95001220703125,296.3196105957031,294.939453125,296.8005065917969,297.1842956542969,281.1578369140625,1.0,0.2172441184520721,1.0,1.0,0.857643723487854,1.0,-1.1434355974197388,0.5039603114128113,0.6394752860069275,0.2246154397726059,5.551115123125783e-17,1.0,0.0,22.19598388671875,28.0,33425.48046875,0.0,128.00994873046875,1.0,278.1499938964844,280.1475830078125,297.9532775878906,300.1683044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658660173416138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1352.4954833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741580,297.3021240234375,297.1499938964844,293.1499938964844,0.003327191574499,-346.1285095214844,283.1499328613281,0.8886730670928955,0.1613359302282333,0.1448096930980682,297.2481384277344,297.1499938964844,293.1499938964844,0.0040278756059706,-440.9826049804688,283.15008544921875,0.9534479975700378,0.19497711956501,0.1844803988933563,297.216552734375,297.1499938964844,293.1499938964844,0.8499994874000549,-4891.7578125,281.5010070800781,0.9586702585220336,0.1979273408651352,0.1383556574583053,297.24395751953125,297.1499938964844,293.1499938964844,0.0035502596292644,-388.8736267089844,283.1500549316406,0.9088500142097472,0.171886533498764,0.162683367729187,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,281.1771545410156,0.6884099841117859,0.073966771364212,0.3330782651901245,281.17938232421875,284.95001220703125,296.37432861328125,294.9678955078125,296.8289794921875,297.1924133300781,281.18328857421875,1.0,0.2192029803991317,1.0,1.0,0.8563892245292664,1.0,-1.1561932563781738,0.5098958611488342,0.6462973952293396,0.2279757857322693,5.551115123125783e-17,1.0,0.0,22.336896896362305,28.0,33749.140625,0.0,131.63995361328125,1.0,278.1499938964844,280.16680908203125,297.9825744628906,300.2167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680222153663635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1368.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741640,297.3054504394531,297.1499938964844,293.1499938964844,0.0033282288350164,-346.1402893066406,283.1499328613281,0.8897976279258728,0.1621965318918228,0.1455773413181305,297.2509765625,297.1499938964844,293.1499938964844,0.0040204445831477,-440.0527038574219,283.15008544921875,0.9539808034896852,0.1955985426902771,0.1850607991218567,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.1718139648437,0.959394097328186,0.1987318992614746,0.1388750076293945,297.24676513671875,297.1499938964844,293.1499938964844,0.0035449105780571,-388.1819458007813,283.1500549316406,0.9094762206077576,0.1724918931722641,0.1632492840290069,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,281.1872863769531,0.6895025968551636,0.0744264647364616,0.3350986242294311,281.18963623046875,284.95001220703125,296.3960876464844,294.9791259765625,296.8402404785156,297.1955871582031,281.1936950683594,1.0,0.2200901061296463,1.0,1.0,0.8559008836746216,1.0,-1.1615391969680786,0.5123833417892456,0.6491557955741882,0.2293829619884491,5.551115123125783e-17,1.0,0.0,22.449892044067383,31.0,33884.171875,0.0,133.28843688964844,1.0,278.1499938964844,280.1748046875,297.9940795898437,300.2360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668881893157959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1374.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741700,297.3111877441406,297.1499938964844,293.1499938964844,0.0033287636470049,-346.01641845703125,283.14996337890625,0.8898822665214539,0.1637523770332336,0.1469725519418716,297.2559509277344,297.1499938964844,293.1499938964844,0.0040058144368231,-438.2349548339844,283.15008544921875,0.9527685046195984,0.1967336684465408,0.1861286610364914,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.2089538574219,0.9578394889831544,0.1995151937007904,0.1395229697227478,297.251708984375,297.1499938964844,293.1499938964844,0.0035341805778443,-386.8099365234375,283.1500549316406,0.9085068106651306,0.1735966354608535,0.1642898321151733,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2064819335937,0.689989447593689,0.0752769336104393,0.3388869166374206,281.2088928222656,284.95001220703125,296.435546875,294.99932861328125,296.86065673828125,297.2012023925781,281.2130432128906,1.0,0.2219171822071075,1.0,1.0,0.8550294041633606,1.0,-1.1710714101791382,0.5168219208717346,0.6542494297027588,0.2319014966487884,5.551115123125783e-17,1.0,0.0,22.81542015075684,31.0,34128.7109375,0.0,136.5876922607422,1.0,278.1499938964844,280.1894226074219,298.0150146484375,300.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670497477054596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1386.1605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741760,297.3167419433594,297.1499938964844,293.1499938964844,0.0033285862300544,-345.8149108886719,283.14996337890625,0.8884221911430359,0.1653302758932113,0.1483931243419647,297.2608642578125,297.1499938964844,293.1499938964844,0.0039906362071633,-436.3540954589844,283.1501159667969,0.949802577495575,0.1978980600833892,0.1872299164533615,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2287902832031,0.9543771743774414,0.2003663927316665,0.1401204615831375,297.256591796875,297.1499938964844,293.1499938964844,0.0035229709465056,-385.3825073242188,283.15008544921875,0.905916154384613,0.1747285723686218,0.1653618961572647,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,281.22613525390625,0.6893040537834167,0.0761583521962165,0.3428482115268707,281.22857666015625,284.95001220703125,296.4757080078125,295.019775390625,296.8813781738281,297.20672607421875,281.2327575683594,1.0,0.2239885628223419,1.0,1.0,0.8542493581771851,1.0,-1.1808570623397827,0.5213755965232849,0.6594814658164978,0.2344807088375091,5.551115123125783e-17,1.0,0.0,23.324607849121094,34.0,34379.53515625,0.0,140.29403686523438,1.0,278.1499938964844,280.2043762207031,298.0361328125,300.3077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721907258033752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,1398.58154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741820,297.327392578125,297.1499938964844,293.1499938964844,0.0033249170519411,-345.0531921386719,283.14996337890625,0.8826593160629272,0.1685429513454437,0.1512973606586456,297.27056884765625,297.1499938964844,293.1499938964844,0.0039572995156049,-432.2535705566406,283.1501159667969,0.9404698014259338,0.2003036886453628,0.1895174980163574,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.269775390625,0.9441100358963012,0.2022146433591842,0.1414077877998352,297.26611328125,297.1499938964844,293.1499938964844,0.0034978871699422,-382.22369384765625,283.15008544921875,0.8980896472930908,0.1770630925893783,0.1675855219364166,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2670288085937,0.6857749819755554,0.0779968276619911,0.3511796593666076,281.26953125,284.95001220703125,296.5580139160156,295.06121826171875,296.92352294921875,297.217529296875,281.2738952636719,1.0,0.2286886721849441,1.0,1.0,0.8526893258094788,1.0,-1.2013028860092163,0.5309016704559326,0.6704011559486389,0.2398812025785446,5.551115123125783e-17,1.0,0.0,24.66181373596192,37.0,34904.21484375,0.0,148.77615356445312,1.0,278.1499938964844,280.23565673828125,298.07879638671875,300.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757506132125854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1424.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741880,297.327392578125,297.1499938964844,293.1499938964844,0.0033249170519411,-345.0531921386719,283.14996337890625,0.8826593160629272,0.1685429513454437,0.1512973606586456,297.27056884765625,297.1499938964844,293.1499938964844,0.0039572995156049,-432.2535705566406,283.1501159667969,0.9404698014259338,0.2003036886453628,0.1895174980163574,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.269775390625,0.9441100358963012,0.2022146433591842,0.1414077877998352,297.26611328125,297.1499938964844,293.1499938964844,0.0034978871699422,-382.22369384765625,283.15008544921875,0.8980896472930908,0.1770630925893783,0.1675855219364166,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.2670288085937,0.6857749819755554,0.0779968276619911,0.3511796593666076,281.26953125,284.95001220703125,296.5580139160156,295.06121826171875,296.92352294921875,297.217529296875,281.2738952636719,1.0,0.2286886721849441,1.0,1.0,0.8526893258094788,1.0,-1.2013028860092163,0.5309016704559326,0.6704011559486389,0.2398812025785446,5.551115123125783e-17,1.0,0.0,24.66181373596192,37.0,34904.21484375,0.0,148.77615356445312,1.0,278.1499938964844,280.23565673828125,298.07879638671875,300.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757506132125854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,1424.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17741940,297.3373107910156,297.1499938964844,293.1499938964844,0.0033116550184786,-343.2566223144531,283.1499938964844,0.8759357929229736,0.1718000769615173,0.1542534381151199,297.280029296875,297.1499938964844,293.1499938964844,0.0039142849855124,-427.0549621582031,283.150146484375,0.9298534989356996,0.2027963697910308,0.1918954700231552,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.31524658203125,0.9325820803642272,0.2042081356048584,0.1428049504756927,297.2753601074219,297.1499938964844,293.1499938964844,0.0034641397651284,-378.0794677734375,283.1501159667969,0.8894441723823547,0.1794764101505279,0.1698921024799347,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2943115234375,0.6824454069137573,0.0801686123013496,0.361214131116867,281.3150329589844,284.95001220703125,296.642578125,295.10321044921875,296.96783447265625,297.2303771972656,281.3197326660156,1.0,0.2339832484722137,1.0,1.0,0.8511292338371277,1.0,-1.2241926193237305,0.5415747761726379,0.6826178431510925,0.2459511756896972,5.551115123125783e-17,1.0,0.0,26.22917556762696,40.0,35491.55078125,0.0,158.73252868652344,1.0,278.1499938964844,280.2706604003906,298.1223449707031,300.4601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679562509059906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.68896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1453.3487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742000,297.3373107910156,297.1499938964844,293.1499938964844,0.0033116550184786,-343.2566223144531,283.1499938964844,0.8759357929229736,0.1718000769615173,0.1542534381151199,297.280029296875,297.1499938964844,293.1499938964844,0.0039142849855124,-427.0549621582031,283.150146484375,0.9298534989356996,0.2027963697910308,0.1918954700231552,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.31524658203125,0.9325820803642272,0.2042081356048584,0.1428049504756927,297.2753601074219,297.1499938964844,293.1499938964844,0.0034641397651284,-378.0794677734375,283.1501159667969,0.8894441723823547,0.1794764101505279,0.1698921024799347,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2943115234375,0.6824454069137573,0.0801686123013496,0.361214131116867,281.3150329589844,284.95001220703125,296.642578125,295.10321044921875,296.96783447265625,297.2303771972656,281.3197326660156,1.0,0.2339832484722137,1.0,1.0,0.8511292338371277,1.0,-1.2241926193237305,0.5415747761726379,0.6826178431510925,0.2459511756896972,5.551115123125783e-17,1.0,0.0,26.22917556762696,40.0,35491.55078125,0.0,158.73252868652344,1.0,278.1499938964844,280.2706604003906,298.1223449707031,300.4601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679562509059906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.68896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1453.3487548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742060,297.34686279296875,297.1499938964844,293.1499938964844,0.0032995548099279,-341.5968933105469,283.1500244140625,0.8662641644477844,0.1751415431499481,0.1572944223880767,297.289306640625,297.1499938964844,293.1499938964844,0.0038739570882171,-422.1736145019531,283.1501770019531,0.915667712688446,0.2053839415311813,0.1943816989660263,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3595275878906,0.9174535870552064,0.2063096612691879,0.144302487373352,297.2843322753906,297.1499938964844,293.1499938964844,0.0034326396416872,-374.2026977539063,283.1501159667969,0.8778371214866638,0.1819753795862198,0.1722982823848724,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.358154296875,0.6755269169807434,0.0820750221610069,0.3699250221252441,281.3593444824219,284.95001220703125,296.72900390625,295.1456298828125,297.01080322265625,297.23907470703125,281.3638000488281,1.0,0.2397240549325943,1.0,1.0,0.8497785925865173,1.0,-1.2459694147109983,0.5517487525939941,0.6942207217216492,0.2517305314540863,5.551115123125783e-17,1.0,0.0,28.257831573486328,43.0,36051.51953125,0.0,169.6601104736328,1.0,278.1499938964844,280.3041076660156,298.1658630371094,300.5387268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836342215538025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.21142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1484.0684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742120,297.34686279296875,297.1499938964844,293.1499938964844,0.0032995548099279,-341.5968933105469,283.1500244140625,0.8662641644477844,0.1751415431499481,0.1572944223880767,297.289306640625,297.1499938964844,293.1499938964844,0.0038739570882171,-422.1736145019531,283.1501770019531,0.915667712688446,0.2053839415311813,0.1943816989660263,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3595275878906,0.9174535870552064,0.2063096612691879,0.144302487373352,297.2843322753906,297.1499938964844,293.1499938964844,0.0034326396416872,-374.2026977539063,283.1501159667969,0.8778371214866638,0.1819753795862198,0.1722982823848724,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,281.358154296875,0.6755269169807434,0.0820750221610069,0.3699250221252441,281.3593444824219,284.95001220703125,296.72900390625,295.1456298828125,297.01080322265625,297.23907470703125,281.3638000488281,1.0,0.2397240549325943,1.0,1.0,0.8497785925865173,1.0,-1.2459694147109983,0.5517487525939941,0.6942207217216492,0.2517305314540863,5.551115123125783e-17,1.0,0.0,28.257831573486328,43.0,36051.51953125,0.0,169.6601104736328,1.0,278.1499938964844,280.3041076660156,298.1658630371094,300.5387268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836342215538025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.21142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1484.0684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742180,297.3534851074219,297.1499938964844,293.1499938964844,0.0032873060554265,-340.0174560546875,283.1500244140625,0.8591128587722778,0.1776690334081649,0.1596044301986694,297.2959899902344,297.1499938964844,293.1499938964844,0.0038411463610827,-418.2291870117188,283.1501770019531,0.9056277871131896,0.2073763310909271,0.1963010132312774,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9066994786262512,0.2083323895931244,0.1454675197601318,297.290771484375,297.1499938964844,293.1499938964844,0.0034066049847751,-371.0284423828125,283.150146484375,0.8693138957023621,0.183894082903862,0.1741508990526199,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,281.390869140625,0.6705417037010193,0.0835839584469795,0.3768637776374817,281.3933410644531,284.95001220703125,296.7939453125,295.1771850585937,297.0431213378906,297.24560546875,281.39794921875,1.0,0.2442617714405059,1.0,1.0,0.8487780094146729,1.0,-1.2629965543746948,0.5597151517868042,0.7032814621925354,0.2562649250030517,5.551115123125783e-17,1.0,0.0,29.924365997314453,43.0,36489.5390625,0.0,178.62196350097656,1.0,278.1499938964844,280.3302307128906,298.19757080078125,300.5970458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866636872291565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.77099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1507.13671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742240,297.35577392578125,297.1499938964844,293.1499938964844,0.0032822075299918,-339.37908935546875,283.1500549316406,0.8568447828292847,0.1785573363304138,0.160416305065155,297.29833984375,297.1499938964844,293.1499938964844,0.0038289164658635,-416.7661743164063,283.1501770019531,0.9025689959526062,0.2080805897712707,0.1969791501760482,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.30096435546875,0.9037345051765442,0.2088545113801956,0.1460328102111816,297.2929992675781,297.1499938964844,293.1499938964844,0.0033968049101531,-369.84130859375,283.150146484375,0.8665890097618103,0.1845717579126358,0.1748049557209015,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.40289306640625,0.6689901351928711,0.0841209515929222,0.3793302774429321,281.4054870605469,284.95001220703125,296.8168029785156,295.188232421875,297.05450439453125,297.2478942871094,281.4101867675781,1.0,0.2458750903606414,1.0,1.0,0.8484280109405518,1.0,-1.2692090272903442,0.5626252293586731,0.7065837979316711,0.2579186260700226,5.551115123125783e-17,1.0,0.0,30.51152801513672,46.0,36648.30859375,0.0,181.9017333984375,1.0,278.1499938964844,280.33966064453125,298.20867919921875,300.6176147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877279877662659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.52978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1515.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742300,297.36004638671875,297.1499938964844,293.1499938964844,0.0032708707731217,-337.9882507324219,283.1500549316406,0.8523643612861633,0.1802799254655838,0.1619938462972641,297.3027648925781,297.1499938964844,293.1499938964844,0.0038039137143641,-413.786376953125,283.15020751953125,0.8966416716575623,0.2094564437866211,0.1983066499233245,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.4354858398437,0.8975162506103516,0.2098739147186279,0.1468847244977951,297.2972412109375,297.1499938964844,293.1499938964844,0.003376614768058,-367.4075927734375,283.150146484375,0.861253559589386,0.1858942508697509,0.1760841012001037,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.42694091796875,0.6659281253814697,0.0851752460002899,0.3841942250728607,281.4295349121094,284.95001220703125,296.861083984375,295.2095642089844,297.0765686035156,297.2522888183594,281.4342346191406,1.0,0.2490351796150207,1.0,1.0,0.8477526903152466,1.0,-1.281092643737793,0.5681955814361572,0.7128971219062805,0.2610964179039001,5.551115123125783e-17,1.0,0.0,31.704036712646484,46.0,36955.24609375,0.0,188.40773010253903,1.0,278.1499938964844,280.3580322265625,298.230224609375,300.6578674316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898064613342285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1531.2545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742360,297.36407470703125,297.1499938964844,293.1499938964844,0.0032585689332336,-336.4978942871094,283.1500549316406,0.847967803478241,0.1820152103900909,0.1635856032371521,297.30712890625,297.1499938964844,293.1499938964844,0.0037783563602715,-410.7476501464844,283.15020751953125,0.8908088207244873,0.2108615934848785,0.1996639221906662,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4540710449219,0.8911978602409363,0.2109671831130981,0.147658884525299,297.3013916015625,297.1499938964844,293.1499938964844,0.0033558758441358,-364.9153137207031,283.1501770019531,0.856052577495575,0.1872425377368927,0.1773896813392639,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.451171875,0.6629643440246582,0.0862585306167602,0.3892041444778442,281.4537658691406,284.95001220703125,296.90557861328125,295.2308349609375,297.09869384765625,297.2566223144531,281.4584655761719,1.0,0.2522677481174469,1.0,1.0,0.8471648097038269,1.0,-1.2931510210037231,0.5738472938537598,0.7193037271499634,0.2643148601055145,5.551115123125783e-17,1.0,0.0,32.95212936401367,49.0,37265.609375,0.0,195.20420837402344,1.0,278.1499938964844,280.3765563964844,298.25177001953125,300.69842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919212341308594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.74072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1547.5892333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742420,297.3716125488281,297.1499938964844,293.1499938964844,0.0032293878030031,-333.0384216308594,283.15008544921875,0.8398226499557495,0.1855154484510421,0.1667996644973755,297.315673828125,297.1499938964844,293.1499938964844,0.0037235321942716,-404.2630615234375,283.1502380371094,0.8799228668212891,0.213746964931488,0.2024530470371246,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.503662109375,0.8794941306114197,0.2132971584796905,0.149317055940628,297.3094482421875,297.1499938964844,293.1499938964844,0.0033109355717897,-359.55047607421875,283.1501770019531,0.8464654684066772,0.1900046020746231,0.1800665855407714,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5009155273437,0.6576256155967712,0.0884943082928657,0.3995587825775146,281.50347900390625,284.95001220703125,296.9949035644531,295.2733154296875,297.1430053710937,297.2650451660156,281.5082397460937,1.0,0.2588814795017242,1.0,1.0,0.8459891676902771,1.0,-1.3179988861083984,0.5855143666267395,0.7324845790863037,0.2709583938121795,5.551115123125783e-17,1.0,0.0,35.552833557128906,52.0,37904.81640625,0.0,209.6395263671875,1.0,278.1499938964844,280.4147033691406,298.2947082519531,300.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962330937385559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.67919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1581.1531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
