time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742480,297.3716125488281,297.1499938964844,293.1499938964844,0.0032293878030031,-333.0384216308594,283.15008544921875,0.8398226499557495,0.1855154484510421,0.1667996644973755,297.315673828125,297.1499938964844,293.1499938964844,0.0037235321942716,-404.2630615234375,283.1502380371094,0.8799228668212891,0.213746964931488,0.2024530470371246,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.503662109375,0.8794941306114197,0.2132971584796905,0.149317055940628,297.3094482421875,297.1499938964844,293.1499938964844,0.0033109355717897,-359.55047607421875,283.1501770019531,0.8464654684066772,0.1900046020746231,0.1800665855407714,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5009155273437,0.6576256155967712,0.0884943082928657,0.3995587825775146,281.50347900390625,284.95001220703125,296.9949035644531,295.2733154296875,297.1430053710937,297.2650451660156,281.5082397460937,1.0,0.2588814795017242,1.0,1.0,0.8459891676902771,1.0,-1.3179988861083984,0.5855143666267395,0.7324845790863037,0.2709583938121795,5.551115123125783e-17,1.0,0.0,35.552833557128906,52.0,37904.81640625,0.0,209.6395263671875,1.0,278.1499938964844,280.4147033691406,298.2947082519531,300.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962330937385559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.67919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1581.1531982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742540,297.3785095214844,297.1499938964844,293.1499938964844,0.0031901181209832,-328.51708984375,283.1501159667969,0.8331003785133362,0.1890304088592529,0.170028954744339,297.32403564453125,297.1499938964844,293.1499938964844,0.003659080248326,-396.71240234375,283.1502685546875,0.8707885146141052,0.2167015373706817,0.2053073197603225,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5567626953125,0.869668185710907,0.2157406657934188,0.1510590612888336,297.3172607421875,297.1499938964844,293.1499938964844,0.0032571949996054,-353.2104797363281,283.15020751953125,0.8385196924209595,0.1928261369466781,0.182799682021141,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5282287597656,0.6541242599487305,0.0910149216651916,0.4113428890705108,281.5566101074219,284.95001220703125,297.0843811035156,295.3154296875,297.18853759765625,297.275390625,281.5616455078125,1.0,0.2656473219394684,1.0,1.0,0.8448134660720825,1.0,-1.3448013067245483,0.5981268882751465,0.7466743588447571,0.2781383395195007,5.551115123125783e-17,1.0,0.0,38.16860580444336,55.0,38592.04296875,0.0,225.3388214111328,1.0,278.1499938964844,280.4557189941406,298.33770751953125,300.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006811499595642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.05712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1616.1328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742600,297.3785095214844,297.1499938964844,293.1499938964844,0.0031901181209832,-328.51708984375,283.1501159667969,0.8331003785133362,0.1890304088592529,0.170028954744339,297.32403564453125,297.1499938964844,293.1499938964844,0.003659080248326,-396.71240234375,283.1502685546875,0.8707885146141052,0.2167015373706817,0.2053073197603225,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,281.5567626953125,0.869668185710907,0.2157406657934188,0.1510590612888336,297.3172607421875,297.1499938964844,293.1499938964844,0.0032571949996054,-353.2104797363281,283.15020751953125,0.8385196924209595,0.1928261369466781,0.182799682021141,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.5282287597656,0.6541242599487305,0.0910149216651916,0.4113428890705108,281.5566101074219,284.95001220703125,297.0843811035156,295.3154296875,297.18853759765625,297.275390625,281.5616455078125,1.0,0.2656473219394684,1.0,1.0,0.8448134660720825,1.0,-1.3448013067245483,0.5981268882751465,0.7466743588447571,0.2781383395195007,5.551115123125783e-17,1.0,0.0,38.16860580444336,55.0,38592.04296875,0.0,225.3388214111328,1.0,278.1499938964844,280.4557189941406,298.33770751953125,300.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006811499595642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.05712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1616.1328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742660,297.3849792480469,297.1499938964844,293.1499938964844,0.0031505117658525,-323.9869689941406,283.150146484375,0.8262404203414917,0.1925811320543289,0.1732953041791916,297.3321533203125,297.1499938964844,293.1499938964844,0.0035960976965725,-389.3549499511719,283.1502685546875,0.8617081046104431,0.2197315245866775,0.2082423120737075,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.6084899902344,0.8599921464920044,0.2182761579751968,0.1528808772563934,297.3248291015625,297.1499938964844,293.1499938964844,0.0032045021653175,-347.01513671875,283.1502380371094,0.830595850944519,0.1957122236490249,0.1856032609939575,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6083984375,0.6496964693069458,0.0932946279644966,0.4218769073486328,281.6083374023437,284.95001220703125,297.17352294921875,295.3570251464844,297.2320251464844,297.2821350097656,281.6130676269531,1.0,0.2724668681621551,1.0,1.0,0.8439047336578369,1.0,-1.3704428672790527,0.6102116107940674,0.7602311968803406,0.2849873602390289,5.551115123125783e-17,1.0,0.0,41.02374649047852,58.0,39249.2578125,0.0,241.7096099853516,1.0,278.1499938964844,280.4950256347656,298.3798217773437,300.94854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705258846282959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.45849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1652.4998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742720,297.3849792480469,297.1499938964844,293.1499938964844,0.0031505117658525,-323.9869689941406,283.150146484375,0.8262404203414917,0.1925811320543289,0.1732953041791916,297.3321533203125,297.1499938964844,293.1499938964844,0.0035960976965725,-389.3549499511719,283.1502685546875,0.8617081046104431,0.2197315245866775,0.2082423120737075,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,281.6084899902344,0.8599921464920044,0.2182761579751968,0.1528808772563934,297.3248291015625,297.1499938964844,293.1499938964844,0.0032045021653175,-347.01513671875,283.1502380371094,0.830595850944519,0.1957122236490249,0.1856032609939575,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,281.6083984375,0.6496964693069458,0.0932946279644966,0.4218769073486328,281.6083374023437,284.95001220703125,297.17352294921875,295.3570251464844,297.2320251464844,297.2821350097656,281.6130676269531,1.0,0.2724668681621551,1.0,1.0,0.8439047336578369,1.0,-1.3704428672790527,0.6102116107940674,0.7602311968803406,0.2849873602390289,5.551115123125783e-17,1.0,0.0,41.02374649047852,58.0,39249.2578125,0.0,241.7096099853516,1.0,278.1499938964844,280.4950256347656,298.3798217773437,300.94854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705258846282959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.45849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1652.4998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742780,297.3893127441406,297.1499938964844,293.1499938964844,0.0031163378152996,-320.1269226074219,283.1501770019531,0.8216807842254639,0.1952791810035705,0.1757820397615432,297.338134765625,297.1499938964844,293.1499938964844,0.0035451382864266,-383.4327392578125,283.1502990722656,0.8557507991790771,0.2220900505781173,0.2105260193347931,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8536244034767151,0.2205812484025955,0.1543102413415908,297.330322265625,297.1499938964844,293.1499938964844,0.0031615130137652,-341.9918518066406,283.1502380371094,0.8253567218780518,0.1979528665542602,0.1877789348363876,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6458435058594,0.6470585465431213,0.0951052606105804,0.430262953042984,281.6482238769531,284.95001220703125,297.240478515625,295.3880615234375,297.2648620605469,297.28741455078125,281.65301513671875,1.0,0.2776697874069214,1.0,1.0,0.8432174324989319,1.0,-1.390562653541565,0.6197143197059631,0.7708483934402466,0.2903676331043243,5.551115123125783e-17,1.0,0.0,43.20586395263672,58.0,39763.48046875,0.0,254.8069610595703,1.0,278.1499938964844,280.52569580078125,298.41064453125,301.01104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708666205406189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1679.804931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742840,297.39068603515625,297.1499938964844,293.1499938964844,0.0031044743955135,-318.7957763671875,283.1501770019531,0.8203412294387817,0.1961489170789718,0.1765832901000976,297.3400573730469,297.1499938964844,293.1499938964844,0.0035279528237879,-381.4422912597656,283.1502990722656,0.8540090918540955,0.2228551656007766,0.2112663090229034,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.58935546875,0.85196453332901,0.2211865037679672,0.154891699552536,297.33209228515625,297.1499938964844,293.1499938964844,0.0031469489913433,-340.2967224121094,283.1502380371094,0.8238131999969482,0.1986792981624603,0.1884837448596954,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.6587219238281,0.6463293433189392,0.0956953689455986,0.4329923093318939,281.6612243652344,284.95001220703125,297.2619323730469,295.39794921875,297.2754211425781,297.28912353515625,281.66607666015625,1.0,0.2793508768081665,1.0,1.0,0.8429960012435913,1.0,-1.397233486175537,0.6228719353675842,0.7743614912033081,0.2921428084373474,5.551115123125783e-17,1.0,0.0,43.90496063232422,61.0,39933.02734375,0.0,259.1666564941406,1.0,278.1499938964844,280.5357971191406,298.4205627441406,301.0312805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097688317298889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.98974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1688.6834716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742900,297.3933410644531,297.1499938964844,293.1499938964844,0.0030785312410444,-315.8992614746094,283.1501770019531,0.8176106810569763,0.1979340314865112,0.1782295852899551,297.3439025878906,297.1499938964844,293.1499938964844,0.0034912803675979,-377.205322265625,283.1502990722656,0.8505194783210754,0.2244395613670349,0.2128008157014846,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,281.6899108886719,0.8482857942581177,0.222441092133522,0.1558942198753357,297.3356628417969,297.1499938964844,293.1499938964844,0.0031157617922872,-336.67724609375,283.1502685546875,0.8206914663314819,0.2001824378967285,0.1899435520172119,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6858825683594,0.6448900103569031,0.0969225615262985,0.4386804699897766,281.6883850097656,284.95001220703125,297.3057556152344,295.4181213378906,297.2969970703125,297.2926025390625,281.6932067871094,1.0,0.2828034162521362,1.0,1.0,0.8425416350364685,1.0,-1.410836935043335,0.6293137073516846,0.7815232276916504,0.2957809269428253,5.551115123125783e-17,1.0,0.0,45.36711120605469,61.0,40280.7734375,0.0,268.2596130371094,1.0,278.1499938964844,280.5566101074219,298.4407653808594,301.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120378613471985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,1707.0179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17742960,297.3957824707031,297.1499938964844,293.1499938964844,0.003053325926885,-313.0899658203125,283.15020751953125,0.8149942755699158,0.1997182965278625,0.1798760294914245,297.3476867675781,297.1499938964844,293.1499938964844,0.0034560307394713,-373.1362609863281,283.1503295898437,0.8472440838813782,0.2260442674160003,0.2143554836511612,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.7148132324219,0.844687819480896,0.2237503826618194,0.1568301171064376,297.339111328125,297.1499938964844,293.1499938964844,0.0030857890378683,-333.201904296875,283.1502685546875,0.817720890045166,0.201704204082489,0.1914214938879013,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.7123413085937,0.643600583076477,0.0981720238924026,0.4444766342639923,281.7147216796875,284.95001220703125,297.3492126464844,295.43804931640625,297.3182678222656,297.29608154296875,281.7192687988281,1.0,0.2862599492073059,1.0,1.0,0.8740333318710327,1.0,-1.424543023109436,0.632695734500885,0.7918472290039062,0.296330988407135,5.551115123125783e-17,1.0,0.0,46.843875885009766,49.0,40594.484375,0.0,277.5850524902344,1.0,278.1499938964844,280.5755920410156,298.46051025390625,301.1134338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142716646194458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.74560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1725.1510009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743020,297.3996887207031,297.1499938964844,293.1499938964844,0.0030125372577458,-308.56134033203125,283.15020751953125,0.8231947422027588,0.2027171999216079,0.1825168877840042,297.3539733886719,297.1499938964844,293.1499938964844,0.0033998165745288,-366.6626281738281,283.1503295898437,0.8551872968673706,0.2287734299898147,0.2168673574924469,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.7561950683594,0.8520190715789795,0.2260259389877319,0.158357560634613,297.34490966796875,297.1499938964844,293.1499938964844,0.0030378063675016,-327.6539001464844,283.1502685546875,0.825325071811676,0.204291433095932,0.1938022077083587,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,281.75396728515625,0.6516716480255127,0.1003070175647735,0.4537577927112579,281.756103515625,284.95001220703125,297.4210205078125,295.4708557128906,297.353271484375,297.3018493652344,281.7603454589844,1.0,0.2876171767711639,1.0,1.0,0.9267324805259703,1.0,-1.446553349494934,0.6390169858932495,0.8075364232063293,0.2980779707431793,5.551115123125783e-17,1.0,0.0,46.10650634765625,49.0,41092.62890625,0.0,285.2471923828125,1.0,278.1499938964844,280.6054382324219,298.4920959472656,301.1773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178158760070801,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.57177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1754.088623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743080,297.4004211425781,297.1499938964844,293.1499938964844,0.0030042831785976,-307.649169921875,283.15020751953125,0.8259695172309875,0.2033060789108276,0.1830240190029144,297.355224609375,297.1499938964844,293.1499938964844,0.0033886707387864,-365.3825378417969,283.1503295898437,0.8580678701400757,0.2293144315481186,0.2173534333705902,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,281.76416015625,0.8547694683074951,0.226482480764389,0.1586561501026153,297.3460388183594,297.1499938964844,293.1499938964844,0.0030282556544989,-326.5530700683594,283.1502685546875,0.8279993534088135,0.2048042118549347,0.1942622065544128,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,281.761962890625,0.6542943716049194,0.1007321551442146,0.4555499255657196,281.7640991210937,284.95001220703125,297.43487548828125,295.4771423339844,297.3600158691406,297.3030090332031,281.768310546875,1.0,0.2875771820545196,1.0,1.0,0.9370166659355164,1.0,-1.4508073329925537,0.6404018998146057,0.810405433177948,0.298565000295639,5.551115123125783e-17,1.0,0.0,45.67282104492188,37.0,41190.94921875,0.0,286.030029296875,1.0,278.1499938964844,280.611328125,298.4981384277344,301.1895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184763550758362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1759.50341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743140,297.4049072265625,297.1499938964844,293.1499938964844,0.0029460627119988,-301.2680969238281,283.1502380371094,0.8533492684364319,0.2069334983825683,0.1860792785882949,297.3629150390625,297.1499938964844,293.1499938964844,0.0033129607327282,-356.7302551269531,283.1503295898437,0.8875216841697693,0.2326962649822235,0.2203189581632614,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.81512451171875,0.8833379149436951,0.229366198182106,0.1604935973882675,297.3531188964844,297.1499938964844,293.1499938964844,0.0029628949705511,-319.0616149902344,283.1502990722656,0.8549206852912903,0.2080059945583343,0.1970621049404144,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8109436035156,0.6803896427154541,0.1035941243171691,0.4674133360385895,281.8150329589844,284.95001220703125,297.5185241699219,295.51513671875,297.40185546875,297.31201171875,281.8193664550781,1.0,0.2853257060050964,1.0,1.0,1.0,1.0,-1.4778443574905396,0.6502133011817932,0.8276310563087463,0.3025929629802704,5.551115123125783e-17,1.0,0.0,41.16196060180664,25.0,41829.46484375,0.0,286.6560974121094,1.0,278.1499938964844,280.6494445800781,298.53497314453125,301.2652282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224000692367554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1791.8138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743200,297.4049072265625,297.1499938964844,293.1499938964844,0.0029460627119988,-301.2680969238281,283.1502380371094,0.8533492684364319,0.2069334983825683,0.1860792785882949,297.3629150390625,297.1499938964844,293.1499938964844,0.0033129607327282,-356.7302551269531,283.1503295898437,0.8875216841697693,0.2326962649822235,0.2203189581632614,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.81512451171875,0.8833379149436951,0.229366198182106,0.1604935973882675,297.3531188964844,297.1499938964844,293.1499938964844,0.0029628949705511,-319.0616149902344,283.1502990722656,0.8549206852912903,0.2080059945583343,0.1970621049404144,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8109436035156,0.6803896427154541,0.1035941243171691,0.4674133360385895,281.8150329589844,284.95001220703125,297.5185241699219,295.51513671875,297.40185546875,297.31201171875,281.8193664550781,1.0,0.2853257060050964,1.0,1.0,1.0,1.0,-1.4778443574905396,0.6502133011817932,0.8276310563087463,0.3025929629802704,5.551115123125783e-17,1.0,0.0,41.16196060180664,25.0,41829.46484375,0.0,286.6560974121094,1.0,278.1499938964844,280.6494445800781,298.53497314453125,301.2652282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224000692367554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1791.8138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743260,297.40924072265625,297.1499938964844,293.1499938964844,0.0028817548882216,-294.2755432128906,283.1502685546875,0.9050370454788208,0.2106058895587921,0.1890938729047775,297.3706970214844,297.1499938964844,293.1499938964844,0.00323216477409,-347.5448913574219,283.1503601074219,0.9454540610313416,0.2361896485090255,0.2233064919710159,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8668212890625,0.939854621887207,0.2323944270610809,0.1623709946870803,297.3603210449219,297.1499938964844,293.1499938964844,0.0028927645180374,-311.06982421875,283.1502990722656,0.906253695487976,0.2113151103258133,0.199878454208374,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.86456298828125,0.7240069508552551,0.1063185781240463,0.4781449735164642,281.86676025390625,284.95001220703125,297.5997314453125,295.55181884765625,297.4420471191406,297.31854248046875,281.8712158203125,1.0,0.2804532051086426,1.0,1.0,0.9354997277259828,1.0,-1.503568410873413,0.6650835871696472,0.8384847640991211,0.3119338452816009,5.551115123125783e-17,1.0,0.0,34.49875259399414,25.0,42511.70703125,0.0,281.1430053710937,1.0,278.1499938964844,280.6899719238281,298.572021484375,301.3436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264248132705688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1825.2034912109373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743320,297.40924072265625,297.1499938964844,293.1499938964844,0.0028817548882216,-294.2755432128906,283.1502685546875,0.9050370454788208,0.2106058895587921,0.1890938729047775,297.3706970214844,297.1499938964844,293.1499938964844,0.00323216477409,-347.5448913574219,283.1503601074219,0.9454540610313416,0.2361896485090255,0.2233064919710159,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8668212890625,0.939854621887207,0.2323944270610809,0.1623709946870803,297.3603210449219,297.1499938964844,293.1499938964844,0.0028927645180374,-311.06982421875,283.1502990722656,0.906253695487976,0.2113151103258133,0.199878454208374,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,281.86456298828125,0.7240069508552551,0.1063185781240463,0.4781449735164642,281.86676025390625,284.95001220703125,297.5997314453125,295.55181884765625,297.4420471191406,297.31854248046875,281.8712158203125,1.0,0.2804532051086426,1.0,1.0,0.9354997277259828,1.0,-1.503568410873413,0.6650835871696472,0.8384847640991211,0.3119338452816009,5.551115123125783e-17,1.0,0.0,34.49875259399414,25.0,42511.70703125,0.0,281.1430053710937,1.0,278.1499938964844,280.6899719238281,298.572021484375,301.3436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264248132705688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,1825.2034912109373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743380,297.4122009277344,297.1499938964844,293.1499938964844,0.0028246426954865,-288.1102294921875,283.1502990722656,0.952982783317566,0.2133876681327819,0.1914303600788116,297.3765563964844,297.1499938964844,293.1499938964844,0.0031626154668629,-339.6778869628906,283.150390625,0.9880440831184388,0.2388951778411865,0.2256766855716705,297.3398742675781,297.1499938964844,293.1499938964844,0.6549257040023804,-5276.99072265625,281.9089050292969,0.9833680391311646,0.234766200184822,0.1638856828212738,297.36572265625,297.1499938964844,293.1499938964844,0.0028321717400103,-304.2024230957031,283.1503295898437,0.9538914561271667,0.2138774245977401,0.2021161466836929,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.90655517578125,0.7570216059684753,0.1084722578525543,0.4869116544723511,281.9088439941406,284.95001220703125,297.6592712402344,295.5786437988281,297.47235107421875,297.3238220214844,281.91357421875,1.0,0.278815895318985,1.0,1.0,0.8867146372795105,1.0,-1.5242477655410769,0.6782594323158264,0.8459883332252502,0.3207264840602875,5.551115123125783e-17,1.0,0.0,30.671602249145508,25.0,43079.3125,0.0,280.50177001953125,1.0,278.1499938964844,280.7237243652344,298.599853515625,301.4057006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296760678291321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1852.3546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743440,297.4130249023437,297.1499938964844,293.1499938964844,0.0028056970331817,-286.0701904296875,283.1502990722656,0.965097725391388,0.2142774015665054,0.1921971887350082,297.3787536621094,297.1499938964844,293.1499938964844,0.0031082122586667,-333.712890625,283.15045166015625,0.9971283078193665,0.2398074865341186,0.226466953754425,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8424987792969,0.9929793477058412,0.2357925325632095,0.1644981950521469,297.3674011230469,297.1499938964844,293.1499938964844,0.0028122561052441,-301.9497375488281,283.1503295898437,0.9658465385437012,0.2147053331136703,0.2028599083423614,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.92041015625,0.7665981650352478,0.1091729551553726,0.4898642003536224,281.92266845703125,284.95001220703125,297.6780700683594,295.58709716796875,297.4820251464844,297.3255310058594,281.9268798828125,1.0,0.2784052491188049,1.0,1.0,0.8709994554519653,1.0,-1.5285723209381104,0.6816712021827698,0.8469011783599854,0.3234475553035736,5.551115123125783e-17,1.0,0.0,29.828414916992188,45.0,43231.4765625,0.0,280.7487487792969,1.0,278.1499938964844,280.73394775390625,298.6087646484375,301.4259338378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730766236782074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.69677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,1861.4935302734373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743500,297.4145202636719,297.1499938964844,293.1499938964844,0.0027918699197471,-284.5285949707031,283.1502685546875,0.9680981040000916,0.2160898745059967,0.1938249170780182,297.3879089355469,297.1499938964844,293.1499938964844,0.0030717006884515,-329.6417541503906,283.1504211425781,0.9949663281440736,0.2421547770500183,0.2242863029241562,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.9414978027344,0.9951229691505432,0.2377180904150009,0.1657615154981613,297.3707580566406,297.1499938964844,293.1499938964844,0.0027967777568846,-300.1488952636719,283.1502990722656,0.9686497449874878,0.216410607099533,0.2044602930545807,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.93853759765625,0.7701797485351562,0.1106158718466758,0.4962966442108154,281.9398193359375,284.95001220703125,297.71600341796875,295.6041564941406,297.5018615722656,297.3288879394531,281.9442749023437,1.0,0.2808089554309845,1.0,1.0,0.8387492895126343,1.0,-1.5404446125030518,0.6909628510475159,0.8494817614555359,0.3297576904296875,5.551115123125783e-17,1.0,0.0,30.0133113861084,45.0,43534.9140625,0.0,286.35028076171875,1.0,278.1499938964844,280.7488708496094,298.6252746582031,301.4603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328694462776184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,1879.1732177734373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743560,297.41583251953125,297.1499938964844,293.1499938964844,0.0027173438575118,-276.6014709472656,283.1503601074219,0.9633725881576538,0.2178935259580612,0.195472776889801,297.3919677734375,297.1499938964844,293.1499938964844,0.0030476490501314,-326.6685791015625,283.150390625,0.9960421919822692,0.2440657615661621,0.2305141389369964,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9819641113281,0.9910765886306764,0.2391092181205749,0.1669492721557617,297.3740539550781,297.1499938964844,293.1499938964844,0.0027209213003516,-291.6580810546875,283.150390625,0.9637965559959412,0.2181349694728851,0.2061079889535904,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9783935546875,0.7676830291748047,0.112087458372116,0.5029691457748413,281.9818725585937,284.95001220703125,297.7530822753906,295.6208190917969,297.5207824707031,297.3323059082031,281.9892578125,1.0,0.2854732871055603,1.0,1.0,0.838671863079071,1.0,-1.5639777183532717,0.7023830413818359,0.8615946173667908,0.3364454209804535,5.551115123125783e-17,1.0,0.0,31.121212005615234,65.0,44128.9375,0.0,299.6548156738281,1.0,278.1499938964844,280.7850036621094,298.6430053710937,301.5071105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351126670837402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1898.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743620,297.4169006347656,297.1499938964844,293.1499938964844,0.0026138378307223,-265.5841064453125,283.1504211425781,0.902499496936798,0.2213716208934784,0.1988843083381652,297.3943176269531,297.1499938964844,293.1499938964844,0.0029204781167209,-312.4752502441406,283.1504821777344,0.9412280321121216,0.2473694533109665,0.2339852452278137,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.0487365722656,0.933663249015808,0.2421578019857406,0.1692349165678024,297.379638671875,297.1499938964844,293.1499938964844,0.0026160078123211,-279.9049987792969,283.1504211425781,0.9027507901191713,0.2215413153171539,0.2096045762300491,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.04644775390625,0.7285861372947693,0.1150165125727653,0.517418384552002,282.0487060546875,284.95001220703125,297.82440185546875,295.6528625488281,297.5566101074219,297.3384094238281,282.0535888671875,1.0,0.2986416220664978,1.0,1.0,0.8385170102119446,1.0,-1.5952030420303345,0.7172536253929138,0.8779493570327759,0.3449059128761291,5.551115123125783e-17,1.0,0.0,38.60144805908203,85.0,44921.453125,0.0,335.14215087890625,1.0,278.1499938964844,280.83367919921875,298.6792297363281,301.5992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740493655204773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1943.7884521484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743680,297.4169006347656,297.1499938964844,293.1499938964844,0.0026138378307223,-265.5841064453125,283.1504211425781,0.902499496936798,0.2213716208934784,0.1988843083381652,297.3943176269531,297.1499938964844,293.1499938964844,0.0029204781167209,-312.4752502441406,283.1504821777344,0.9412280321121216,0.2473694533109665,0.2339852452278137,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.0487365722656,0.933663249015808,0.2421578019857406,0.1692349165678024,297.379638671875,297.1499938964844,293.1499938964844,0.0026160078123211,-279.9049987792969,283.1504211425781,0.9027507901191713,0.2215413153171539,0.2096045762300491,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.04644775390625,0.7285861372947693,0.1150165125727653,0.517418384552002,282.0487060546875,284.95001220703125,297.82440185546875,295.6528625488281,297.5566101074219,297.3384094238281,282.0535888671875,1.0,0.2986416220664978,1.0,1.0,0.8385170102119446,1.0,-1.5952030420303345,0.7172536253929138,0.8779493570327759,0.3449059128761291,5.551115123125783e-17,1.0,0.0,38.60144805908203,85.0,44921.453125,0.0,335.14215087890625,1.0,278.1499938964844,280.83367919921875,298.6792297363281,301.5992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740493655204773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1943.7884521484373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743740,297.4164428710937,297.1499938964844,293.1499938964844,0.0025042884517461,-253.99050903320312,283.15045166015625,0.8484288454055786,0.224708080291748,0.2023041844367981,297.3978271484375,297.1499938964844,293.1499938964844,0.0027935884427279,-298.3579406738281,283.1505126953125,0.8797112107276917,0.250819057226181,0.2376265227794647,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.1144104003906,0.8732243180274963,0.2452927678823471,0.1717179268598556,297.38427734375,297.1499938964844,293.1499938964844,0.0025065094232559,-267.7014465332031,283.1504821777344,0.8486665487289429,0.2249238044023513,0.2132220417261123,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1116943359375,0.6879240274429321,0.1181613653898239,0.5336086750030518,282.1143798828125,284.95001220703125,297.8915405273437,295.68310546875,297.5914001464844,297.3458557128906,282.1195373535156,1.0,0.3160648941993713,1.0,1.0,0.8383621573448181,1.0,-1.6304471492767334,0.7340962886810303,0.8963508009910583,0.3543999195098877,5.551115123125783e-17,1.0,0.0,49.95566940307617,88.0,45778.1171875,0.0,384.5828857421875,1.0,278.1499938964844,280.884765625,298.7096252441406,301.68310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458049654960632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1989.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743800,297.4164428710937,297.1499938964844,293.1499938964844,0.0025042884517461,-253.99050903320312,283.15045166015625,0.8484288454055786,0.224708080291748,0.2023041844367981,297.3978271484375,297.1499938964844,293.1499938964844,0.0027935884427279,-298.3579406738281,283.1505126953125,0.8797112107276917,0.250819057226181,0.2376265227794647,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.1144104003906,0.8732243180274963,0.2452927678823471,0.1717179268598556,297.38427734375,297.1499938964844,293.1499938964844,0.0025065094232559,-267.7014465332031,283.1504821777344,0.8486665487289429,0.2249238044023513,0.2132220417261123,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1116943359375,0.6879240274429321,0.1181613653898239,0.5336086750030518,282.1143798828125,284.95001220703125,297.8915405273437,295.68310546875,297.5914001464844,297.3458557128906,282.1195373535156,1.0,0.3160648941993713,1.0,1.0,0.8383621573448181,1.0,-1.6304471492767334,0.7340962886810303,0.8963508009910583,0.3543999195098877,5.551115123125783e-17,1.0,0.0,49.95566940307617,88.0,45778.1171875,0.0,384.5828857421875,1.0,278.1499938964844,280.884765625,298.7096252441406,301.68310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458049654960632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1989.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743860,297.4152526855469,297.1499938964844,293.1499938964844,0.0023959779646247,-242.5875396728516,283.1504821777344,0.8214147090911865,0.2279602736234665,0.2055552750825882,297.40155029296875,297.1499938964844,293.1499938964844,0.0026708461809903,-284.76007080078125,283.1505432128906,0.8498916625976562,0.2543414235115051,0.2412721365690231,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1767272949219,0.8437237739562988,0.2484970092773437,0.1741891056299209,297.38824462890625,297.1499938964844,293.1499938964844,0.0023991658817976,-255.79624938964844,283.1504821777344,0.8217538595199585,0.2282986044883728,0.216745838522911,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1745910644531,0.6657387614250183,0.1209689304232597,0.5478513240814209,282.1767272949219,284.95001220703125,297.9541320800781,295.7113952636719,297.621826171875,297.3490295410156,282.18133544921875,1.0,0.3297103643417358,1.0,1.0,0.8386086821556091,1.0,-1.6630250215530396,0.749650239944458,0.9133747220039368,0.3631377518177032,5.551115123125783e-17,1.0,0.0,59.27847671508789,76.0,46569.91796875,0.0,428.7930908203125,1.0,278.1499938964844,280.9323425292969,298.7372131347656,301.7623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509817481040955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2033.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743920,297.4152526855469,297.1499938964844,293.1499938964844,0.0023959779646247,-242.5875396728516,283.1504821777344,0.8214147090911865,0.2279602736234665,0.2055552750825882,297.40155029296875,297.1499938964844,293.1499938964844,0.0026708461809903,-284.76007080078125,283.1505432128906,0.8498916625976562,0.2543414235115051,0.2412721365690231,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1767272949219,0.8437237739562988,0.2484970092773437,0.1741891056299209,297.38824462890625,297.1499938964844,293.1499938964844,0.0023991658817976,-255.79624938964844,283.1504821777344,0.8217538595199585,0.2282986044883728,0.216745838522911,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1745910644531,0.6657387614250183,0.1209689304232597,0.5478513240814209,282.1767272949219,284.95001220703125,297.9541320800781,295.7113952636719,297.621826171875,297.3490295410156,282.18133544921875,1.0,0.3297103643417358,1.0,1.0,0.8386086821556091,1.0,-1.6630250215530396,0.749650239944458,0.9133747220039368,0.3631377518177032,5.551115123125783e-17,1.0,0.0,59.27847671508789,76.0,46569.91796875,0.0,428.7930908203125,1.0,278.1499938964844,280.9323425292969,298.7372131347656,301.7623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509817481040955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2033.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17743980,297.41436767578125,297.1499938964844,293.1499938964844,0.0023138609249144,-233.9806365966797,283.1504821777344,0.8173097968101501,0.2304624170064926,0.2078806757926941,297.4046936035156,297.1499938964844,293.1499938964844,0.0025788303464651,-274.60675048828125,283.15057373046875,0.8455107808113098,0.2571124732494354,0.2439568191766739,297.37139892578125,297.1499938964844,293.1499938964844,0.5014384388923645,-5224.18798828125,282.2218933105469,0.8392441272735596,0.2510222494602203,0.1760010868310928,297.39129638671875,297.1499938964844,293.1499938964844,0.0023180951829999,-246.84376525878903,283.1505126953125,0.8177808523178101,0.2309314757585525,0.21930792927742,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.2199401855469,0.6637617945671082,0.1231883317232132,0.558148205280304,282.2218933105469,284.95001220703125,297.9989624023437,295.7318115234375,297.6439514160156,297.35174560546875,282.22613525390625,1.0,0.3349965810775757,1.0,1.0,0.8387987613677979,1.0,-1.6866505146026611,0.7609521150588989,0.9256983399391174,0.3694606125354767,5.551115123125783e-17,1.0,0.0,62.050140380859375,76.0,47143.5234375,0.0,450.42578125,1.0,278.1499938964844,280.9668273925781,298.75640869140625,301.81903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547479867935181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2066.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744040,297.4141540527344,297.1499938964844,293.1499938964844,0.0022898314055055,-231.4676971435547,283.1505126953125,0.8179817199707031,0.231208935379982,0.2085491120815277,297.4056701660156,297.1499938964844,293.1499938964844,0.0025520224589854,-271.6548156738281,283.15057373046875,0.846210241317749,0.2579465508460998,0.2447388172149658,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2107238769531,0.8399810791015625,0.2519673407077789,0.1765999495983123,297.3922424316406,297.1499938964844,293.1499938964844,0.0022944102529436,-244.2340240478516,283.1505126953125,0.8184959292411804,0.2317220568656921,0.2200506180524826,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.23291015625,0.664850652217865,0.1238597705960273,0.5611364841461182,282.2348022460937,284.95001220703125,298.0116882324219,295.73760986328125,297.65045166015625,297.3529357910156,282.2389831542969,1.0,0.3359746932983398,1.0,1.0,0.8388551473617554,1.0,-1.69359028339386,0.7642771601676941,0.929313063621521,0.3713109493255615,5.551115123125783e-17,1.0,0.0,62.24696731567383,64.0,47306.640625,0.0,455.1034851074219,1.0,278.1499938964844,280.97662353515625,298.7618103027344,301.8351135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558209300041199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2076.018798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744100,297.4137878417969,297.1499938964844,293.1499938964844,0.0022374093532562,-225.9943084716797,283.1505126953125,0.8222752809524536,0.2328459173440933,0.2099799960851669,297.407958984375,297.1499938964844,293.1499938964844,0.0024937374982982,-265.246337890625,283.15057373046875,0.8507733941078186,0.2597924172878265,0.2464319765567779,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2624816894531,0.8443624973297119,0.2535934746265411,0.1777658015489578,297.3944091796875,297.1499938964844,293.1499938964844,0.0022428263910114,-238.5590667724609,283.1505126953125,0.8228952884674072,0.2334697842597961,0.2216541469097137,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2607116699219,0.6698132157325745,0.125353068113327,0.5676047801971436,282.2625732421875,284.95001220703125,298.0384521484375,295.7499389648437,297.6640625,297.35528564453125,282.2666320800781,1.0,0.3371126055717468,1.0,1.0,0.8389784097671509,1.0,-1.7084345817565918,0.7713935971260071,0.9370409846305848,0.3752699792385101,5.551115123125783e-17,1.0,0.0,61.71402740478516,64.0,47661.0859375,0.0,462.4432678222656,1.0,278.1499938964844,280.99786376953125,298.7730712890625,301.8691101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580685019493103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.35107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2095.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744160,297.4135437011719,297.1499938964844,293.1499938964844,0.0021847821772098,-220.5111541748047,283.1505126953125,0.8296238780021667,0.2344903349876403,0.2113809585571289,297.4103698730469,297.1499938964844,293.1499938964844,0.002435439499095,-258.8491516113281,283.15057373046875,0.8587801456451416,0.2616658508777618,0.2481127828359604,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2898254394531,0.8520219922065735,0.2552646100521087,0.1788691282272339,297.39666748046875,297.1499938964844,293.1499938964844,0.0021911417134106,-232.884765625,283.1505126953125,0.8303737044334412,0.2352427542209625,0.2232424467802047,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2880554199219,0.6777081489562988,0.126878336071968,0.5740324854850769,282.28985595703125,284.95001220703125,298.06378173828125,295.7616882324219,297.6771240234375,297.3577880859375,282.2938232421875,1.0,0.3372673094272613,1.0,1.0,0.8390825390815735,1.0,-1.7230833768844604,0.7784273624420166,0.9446560144424438,0.3791705667972564,5.551115123125783e-17,1.0,0.0,60.20254135131836,52.0,48010.2265625,0.0,466.8956298828125,1.0,278.1499938964844,281.0187683105469,298.783935546875,301.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602328062057495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2114.61474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
