time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17744220,297.4129638671875,297.1499938964844,293.1499938964844,0.0020775194279849,-209.3705139160156,283.1505126953125,0.8533825278282166,0.2377717643976211,0.2141083776950836,297.4154052734375,297.1499938964844,293.1499938964844,0.0023171745706349,-245.9103240966797,283.15057373046875,0.8850958347320557,0.2654770016670227,0.251455545425415,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3436889648437,0.8774893879890442,0.2587166428565979,0.1810778677463531,297.4014587402344,297.1499938964844,293.1499938964844,0.0020861073862761,-221.3886260986328,283.1505126953125,0.8545287847518921,0.2388562262058258,0.2263993322849273,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3420104980469,0.7018753290176392,0.1300133615732193,0.5868743062019348,282.3437194824219,284.95001220703125,298.11004638671875,295.7834167480469,297.7015075683594,297.3631591796875,282.3475952148437,1.0,0.33553346991539,1.0,1.0,0.8392906785011292,1.0,-1.7522313594818115,0.792443573474884,0.9597877860069276,0.3869243562221527,5.551115123125783e-17,1.0,0.0,55.08103561401367,40.0,48702.16015625,0.0,469.600830078125,1.0,278.1499938964844,281.0601806640625,298.8044738769531,301.966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644228935241699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2151.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744280,297.4129638671875,297.1499938964844,293.1499938964844,0.0020775194279849,-209.3705139160156,283.1505126953125,0.8533825278282166,0.2377717643976211,0.2141083776950836,297.4154052734375,297.1499938964844,293.1499938964844,0.0023171745706349,-245.9103240966797,283.15057373046875,0.8850958347320557,0.2654770016670227,0.251455545425415,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3436889648437,0.8774893879890442,0.2587166428565979,0.1810778677463531,297.4014587402344,297.1499938964844,293.1499938964844,0.0020861073862761,-221.3886260986328,283.1505126953125,0.8545287847518921,0.2388562262058258,0.2263993322849273,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3420104980469,0.7018753290176392,0.1300133615732193,0.5868743062019348,282.3437194824219,284.95001220703125,298.11004638671875,295.7834167480469,297.7015075683594,297.3631591796875,282.3475952148437,1.0,0.33553346991539,1.0,1.0,0.8392906785011292,1.0,-1.7522313594818115,0.792443573474884,0.9597877860069276,0.3869243562221527,5.551115123125783e-17,1.0,0.0,55.08103561401367,40.0,48702.16015625,0.0,469.600830078125,1.0,278.1499938964844,281.0601806640625,298.8044738769531,301.966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644228935241699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2151.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744340,297.4114074707031,297.1499938964844,293.1499938964844,0.0019625641871243,-197.4832458496093,283.1505432128906,0.8962252736091614,0.2409420162439346,0.2166700065135955,297.4203491210937,297.1499938964844,293.1499938964844,0.0021915689576417,-232.22525024414065,283.1506042480469,0.9337025284767152,0.2693433165550232,0.254767894744873,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3984069824219,0.9242502450942992,0.2623031139373779,0.1833158433437347,297.406494140625,297.1499938964844,293.1499938964844,0.0019744613673537,-209.22000122070312,283.1505432128906,0.8980928063392639,0.2425581365823745,0.2295502424240112,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3963928222656,0.7382546663284302,0.1333775073289871,0.6003332734107971,282.3984375,284.95001220703125,298.1499938964844,295.8027648925781,297.72344970703125,297.3692932128906,282.4022827148437,1.0,0.3315824866294861,1.0,1.0,0.8394988775253296,1.0,-1.7819185256958008,0.8067384958267212,0.9751800894737244,0.3948390185832977,5.551115123125783e-17,1.0,0.0,47.56775665283203,28.0,49413.52734375,0.0,465.3851013183594,1.0,278.1499938964844,281.1026916503906,298.8233642578125,302.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685185074806213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744400,297.4114074707031,297.1499938964844,293.1499938964844,0.0019625641871243,-197.4832458496093,283.1505432128906,0.8962252736091614,0.2409420162439346,0.2166700065135955,297.4203491210937,297.1499938964844,293.1499938964844,0.0021915689576417,-232.22525024414065,283.1506042480469,0.9337025284767152,0.2693433165550232,0.254767894744873,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3984069824219,0.9242502450942992,0.2623031139373779,0.1833158433437347,297.406494140625,297.1499938964844,293.1499938964844,0.0019744613673537,-209.22000122070312,283.1505432128906,0.8980928063392639,0.2425581365823745,0.2295502424240112,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3963928222656,0.7382546663284302,0.1333775073289871,0.6003332734107971,282.3984375,284.95001220703125,298.1499938964844,295.8027648925781,297.72344970703125,297.3692932128906,282.4022827148437,1.0,0.3315824866294861,1.0,1.0,0.8394988775253296,1.0,-1.7819185256958008,0.8067384958267212,0.9751800894737244,0.3948390185832977,5.551115123125783e-17,1.0,0.0,47.56775665283203,28.0,49413.52734375,0.0,465.3851013183594,1.0,278.1499938964844,281.1026916503906,298.8233642578125,302.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685185074806213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2187.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744460,297.4058837890625,297.1499938964844,293.1499938964844,0.0018707324052229,-188.01483154296875,283.1505126953125,0.9682626128196716,0.2436879575252533,0.218908354640007,297.4248962402344,297.1499938964844,293.1499938964844,0.0020579365082085,-217.8013458251953,283.150634765625,0.9988835453987122,0.2732303440570831,0.2573029398918152,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.44244384765625,0.992846667766571,0.2656264305114746,0.1854333281517028,297.4078063964844,297.1499938964844,293.1499938964844,0.0018867219332605,-199.6809234619141,283.1504821777344,0.9709603786468506,0.2459479421377182,0.2324957400560379,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4414367675781,0.7937756180763245,0.1362487375736236,0.6120959520339966,282.4424743652344,284.95001220703125,298.17987060546875,295.81842041015625,297.738525390625,297.37139892578125,282.44451904296875,1.0,0.3258381187915802,1.0,1.0,0.8399690389633179,1.0,-1.803110122680664,0.8168809413909912,0.986229121685028,0.4005578756332397,5.551115123125783e-17,1.0,0.0,39.260963439941406,48.0,49922.09375,0.0,454.3936462402344,1.0,278.1499938964844,281.1344909667969,298.8380432128906,302.0838928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724732756614685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2222.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744520,297.4058837890625,297.1499938964844,293.1499938964844,0.0018707324052229,-188.01483154296875,283.1505126953125,0.9682626128196716,0.2436879575252533,0.218908354640007,297.4248962402344,297.1499938964844,293.1499938964844,0.0020579365082085,-217.8013458251953,283.150634765625,0.9988835453987122,0.2732303440570831,0.2573029398918152,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.44244384765625,0.992846667766571,0.2656264305114746,0.1854333281517028,297.4078063964844,297.1499938964844,293.1499938964844,0.0018867219332605,-199.6809234619141,283.1504821777344,0.9709603786468506,0.2459479421377182,0.2324957400560379,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.4414367675781,0.7937756180763245,0.1362487375736236,0.6120959520339966,282.4424743652344,284.95001220703125,298.17987060546875,295.81842041015625,297.738525390625,297.37139892578125,282.44451904296875,1.0,0.3258381187915802,1.0,1.0,0.8399690389633179,1.0,-1.803110122680664,0.8168809413909912,0.986229121685028,0.4005578756332397,5.551115123125783e-17,1.0,0.0,39.260963439941406,48.0,49922.09375,0.0,454.3936462402344,1.0,278.1499938964844,281.1344909667969,298.8380432128906,302.0838928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724732756614685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2222.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744580,297.3992614746094,297.1499938964844,293.1499938964844,0.0018163246568292,-182.4114990234375,283.1504821777344,0.974757432937622,0.2455653846263885,0.2206457108259201,297.4344177246094,297.1499938964844,293.1499938964844,0.0019830896053463,-209.7245178222656,283.15057373046875,0.9984914064407348,0.2769209742546081,0.2535816729068756,297.391845703125,297.1499938964844,293.1499938964844,0.3777828812599182,-5020.15576171875,282.4685363769531,0.9981727600097656,0.2679210603237152,0.1870440691709518,297.4061889648437,297.1499938964844,293.1499938964844,0.0018355241045355,-194.1185607910156,283.15045166015625,0.9779269099235536,0.2483473867177963,0.2348121851682663,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.46734619140625,0.8013262748718262,0.1381939351558685,0.6211488842964172,282.4685363769531,284.95001220703125,298.1941223144531,295.82745361328125,297.7457580566406,297.3719482421875,282.4715881347656,1.0,0.3289909362792969,1.0,1.0,0.840337872505188,1.0,-1.821175456047058,0.8255930542945862,0.9955824613571168,0.4052439332008362,5.551115123125783e-17,1.0,0.0,39.20916366577149,48.0,50291.4375,0.0,464.3258666992188,1.0,278.1499938964844,281.15545654296875,298.8445129394531,302.11309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750681042671204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2245.974853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744640,297.397216796875,297.1499938964844,293.1499938964844,0.0017922713886946,-179.94223022460938,283.1504821777344,0.9728527665138244,0.2460481524467468,0.2211056649684906,297.4355773925781,297.1499938964844,293.1499938964844,0.0019708492327481,-208.3679351806641,283.1505432128906,0.998781144618988,0.2778113782405853,0.2560052275657654,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4609680175781,0.9968720078468324,0.2686969339847564,0.1875847727060318,297.40545654296875,297.1499938964844,293.1499938964844,0.0018122298642992,-191.59793090820312,283.15045166015625,0.9762377142906188,0.2489768862724304,0.2354328334331512,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4773864746094,0.8001002073287964,0.1386923342943191,0.6235278248786926,282.4788818359375,284.95001220703125,298.1967163085937,295.8294677734375,297.7471923828125,297.37213134765625,282.4826354980469,1.0,0.3306065797805786,1.0,1.0,0.8404392004013062,1.0,-1.828759789466858,0.829252302646637,0.999507486820221,0.407247394323349,5.551115123125783e-17,1.0,0.0,39.672000885009766,68.0,50443.8828125,0.0,470.6097717285156,1.0,278.1499938964844,281.1640625,298.8461303710937,302.12213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757555842399597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2252.1171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744700,297.39208984375,297.1499938964844,293.1499938964844,0.0017115990631282,-171.67984008789062,283.1505432128906,0.9611800909042358,0.2471082061529159,0.2221456468105316,297.4295349121094,297.1499938964844,293.1499938964844,0.0019416016293689,-205.08106994628903,283.1505126953125,0.9962744116783142,0.2790287733078003,0.2639592885971069,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5120544433594,0.9877794981002808,0.2700273692607879,0.1886343359947204,297.4033203125,297.1499938964844,293.1499938964844,0.001732928561978,-183.04005432128903,283.1505126953125,0.9652650356292723,0.250383049249649,0.2368505448102951,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5100402832031,0.7912489771842957,0.1397944539785385,0.6289107203483582,282.5121154785156,284.95001220703125,298.2005310058594,295.8333435058594,297.747802734375,297.36944580078125,282.51708984375,1.0,0.3358019590377807,1.0,1.0,0.8406742811203003,1.0,-1.8506032228469849,0.8397803902626038,1.0108227729797363,0.4131192564964294,5.551115123125783e-17,1.0,0.0,41.687835693359375,68.0,50915.5859375,0.0,490.6038513183594,1.0,278.1499938964844,281.1915588378906,298.8511657714844,302.1509094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775848507881165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2268.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744760,297.3863220214844,297.1499938964844,293.1499938964844,0.0016566013218834,-166.05242919921875,283.1505432128906,0.92714524269104,0.2480692267417907,0.2232103943824768,297.4218444824219,297.1499938964844,293.1499938964844,0.0018688164418563,-197.26138305664065,283.1505432128906,0.969036877155304,0.2800362110137939,0.2651563286781311,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5368347167969,0.9585453271865844,0.2713090181350708,0.1896764189004898,297.4004211425781,297.1499938964844,293.1499938964844,0.001679474604316,-177.2755889892578,283.1505126953125,0.9321187138557434,0.2517001628875732,0.2383028268814087,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5355834960937,0.7667945027351379,0.1408037692308426,0.6344486474990845,282.536865234375,284.95001220703125,298.2014465332031,295.8362121582031,297.7461242675781,297.36529541015625,282.5396728515625,1.0,0.3419285416603088,1.0,1.0,0.8409204483032227,1.0,-1.861356496810913,0.8449128866195679,1.0164436101913452,0.4161219000816345,5.551115123125783e-17,1.0,0.0,46.25004959106445,88.0,51178.83984375,0.0,512.5636596679688,1.0,278.1499938964844,281.2087707519531,298.8558044433594,302.17803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796653509140015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2287.135986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744820,297.3739929199219,297.1499938964844,293.1499938964844,0.0015660239150747,-156.79981994628906,283.1505126953125,0.8679563999176025,0.2498077899217605,0.2252470254898071,297.4093322753906,297.1499938964844,293.1499938964844,0.0017668725922703,-186.2947540283203,283.1505432128906,0.904423713684082,0.2822037637233734,0.2676055133342743,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5762939453125,0.8950026631355286,0.2737429738044739,0.1917310059070587,297.3935241699219,297.1499938964844,293.1499938964844,0.0015919690486043,-167.8533477783203,283.1504821777344,0.872767448425293,0.2541720569133758,0.2411318570375442,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.57525634765625,0.7244195342063904,0.1426141709089279,0.6450033187866211,282.5763244628906,284.95001220703125,298.1949768066406,295.83892822265625,297.73907470703125,297.35693359375,282.5788879394531,1.0,0.3567898869514465,1.0,1.0,0.8414127826690674,1.0,-1.885280966758728,0.8564121723175049,1.0288687944412231,0.4225791096687317,5.551115123125783e-17,1.0,0.0,58.06241226196289,108.0,51695.7421875,0.0,566.6725463867188,1.0,278.1499938964844,281.2398376464844,298.8583374023437,302.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835906744003296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744880,297.3739929199219,297.1499938964844,293.1499938964844,0.0015660239150747,-156.79981994628906,283.1505126953125,0.8679563999176025,0.2498077899217605,0.2252470254898071,297.4093322753906,297.1499938964844,293.1499938964844,0.0017668725922703,-186.2947540283203,283.1505432128906,0.904423713684082,0.2822037637233734,0.2676055133342743,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5762939453125,0.8950026631355286,0.2737429738044739,0.1917310059070587,297.3935241699219,297.1499938964844,293.1499938964844,0.0015919690486043,-167.8533477783203,283.1504821777344,0.872767448425293,0.2541720569133758,0.2411318570375442,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.57525634765625,0.7244195342063904,0.1426141709089279,0.6450033187866211,282.5763244628906,284.95001220703125,298.1949768066406,295.83892822265625,297.73907470703125,297.35693359375,282.5788879394531,1.0,0.3567898869514465,1.0,1.0,0.8414127826690674,1.0,-1.885280966758728,0.8564121723175049,1.0288687944412231,0.4225791096687317,5.551115123125783e-17,1.0,0.0,58.06241226196289,108.0,51695.7421875,0.0,566.6725463867188,1.0,278.1499938964844,281.2398376464844,298.8583374023437,302.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835906744003296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2322.437744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17744940,297.361083984375,297.1499938964844,293.1499938964844,0.0014774836599826,-147.77828979492188,283.1504821777344,0.8233131170272827,0.2513298690319061,0.2271965146064758,297.39892578125,297.1499938964844,293.1499938964844,0.0016691299388185,-175.8030242919922,283.1505126953125,0.8556362986564636,0.2844267785549164,0.2702659368515014,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.61395263671875,0.8474336266517639,0.2760091423988342,0.1937565952539444,297.3856201171875,297.1499938964844,293.1499938964844,0.0015061179874464,-158.63360595703125,283.1504821777344,0.8282470107078552,0.2564497888088226,0.2438921630382537,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.60858154296875,0.6863940954208374,0.1442605853080749,0.655383825302124,282.6139831542969,284.95001220703125,298.1781921386719,295.8379211425781,297.7272033691406,297.348388671875,282.61639404296875,1.0,0.3740458190441131,1.0,1.0,0.8419050574302673,1.0,-1.9090282917022705,0.8678518533706665,1.041176438331604,0.4289348423480987,5.551115123125783e-17,1.0,0.0,73.07633972167969,96.0,52193.32421875,0.0,632.3904418945312,1.0,278.1499938964844,281.2696838378906,298.8556823730469,302.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871066331863403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2354.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745000,297.361083984375,297.1499938964844,293.1499938964844,0.0014774836599826,-147.77828979492188,283.1504821777344,0.8233131170272827,0.2513298690319061,0.2271965146064758,297.39892578125,297.1499938964844,293.1499938964844,0.0016691299388185,-175.8030242919922,283.1505126953125,0.8556362986564636,0.2844267785549164,0.2702659368515014,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.61395263671875,0.8474336266517639,0.2760091423988342,0.1937565952539444,297.3856201171875,297.1499938964844,293.1499938964844,0.0015061179874464,-158.63360595703125,283.1504821777344,0.8282470107078552,0.2564497888088226,0.2438921630382537,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.60858154296875,0.6863940954208374,0.1442605853080749,0.655383825302124,282.6139831542969,284.95001220703125,298.1781921386719,295.8379211425781,297.7272033691406,297.348388671875,282.61639404296875,1.0,0.3740458190441131,1.0,1.0,0.8419050574302673,1.0,-1.9090282917022705,0.8678518533706665,1.041176438331604,0.4289348423480987,5.551115123125783e-17,1.0,0.0,73.07633972167969,96.0,52193.32421875,0.0,632.3904418945312,1.0,278.1499938964844,281.2696838378906,298.8556823730469,302.24713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871066331863403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2354.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745060,297.3485412597656,297.1499938964844,293.1499938964844,0.0014087939634919,-140.79452514648438,283.15045166015625,0.8099992275238037,0.2527264952659607,0.2286921292543411,297.3896789550781,297.1499938964844,293.1499938964844,0.0015946972416713,-167.82814025878906,283.1504821777344,0.842198371887207,0.286637008190155,0.2725861072540283,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6429138183594,0.8343929052352905,0.2781687676906585,0.195450022816658,297.37750244140625,297.1499938964844,293.1499938964844,0.0014401231892406,-151.560546875,283.1504211425781,0.8157848119735718,0.2586087584495544,0.2461861222982406,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64227294921875,0.6751280426979065,0.1456261575222015,0.6627849340438843,282.6429443359375,284.95001220703125,298.15203857421875,295.8334045410156,297.7105407714844,297.339111328125,282.6445617675781,1.0,0.38137087225914,1.0,1.0,0.8425139784812927,1.0,-1.9272910356521609,0.8766312599182129,1.0506597757339478,0.4337648749351501,5.551115123125783e-17,1.0,0.0,79.55026245117188,84.0,52557.2578125,0.0,667.360107421875,1.0,278.1499938964844,281.2919921875,298.8492736816406,302.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902845740318298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745120,297.3485412597656,297.1499938964844,293.1499938964844,0.0014087939634919,-140.79452514648438,283.15045166015625,0.8099992275238037,0.2527264952659607,0.2286921292543411,297.3896789550781,297.1499938964844,293.1499938964844,0.0015946972416713,-167.82814025878906,283.1504821777344,0.842198371887207,0.286637008190155,0.2725861072540283,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6429138183594,0.8343929052352905,0.2781687676906585,0.195450022816658,297.37750244140625,297.1499938964844,293.1499938964844,0.0014401231892406,-151.560546875,283.1504211425781,0.8157848119735718,0.2586087584495544,0.2461861222982406,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.64227294921875,0.6751280426979065,0.1456261575222015,0.6627849340438843,282.6429443359375,284.95001220703125,298.15203857421875,295.8334045410156,297.7105407714844,297.339111328125,282.6445617675781,1.0,0.38137087225914,1.0,1.0,0.8425139784812927,1.0,-1.9272910356521609,0.8766312599182129,1.0506597757339478,0.4337648749351501,5.551115123125783e-17,1.0,0.0,79.55026245117188,84.0,52557.2578125,0.0,667.360107421875,1.0,278.1499938964844,281.2919921875,298.8492736816406,302.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902845740318298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2382.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745180,297.3394775390625,297.1499938964844,293.1499938964844,0.001365763368085,-136.425537109375,283.150390625,0.8108851909637451,0.253838837146759,0.2296940684318542,297.3832092285156,297.1499938964844,293.1499938964844,0.0015487995697185,-162.9159698486328,283.1504211425781,0.8435750007629395,0.288434237241745,0.2742796540260315,297.3638610839844,297.1499938964844,293.1499938964844,0.2809776365756988,-4667.5791015625,282.6608581542969,0.8357166647911072,0.2798798680305481,0.1966489553451538,297.3715209960937,297.1499938964844,293.1499938964844,0.0013992473250254,-147.18478393554688,283.150390625,0.8172246217727661,0.260329395532608,0.2478159815073013,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.6603088378906,0.6766183972358704,0.1466940939426422,0.6676235198974609,282.6608581542969,284.95001220703125,298.1246643066406,295.827392578125,297.694580078125,297.332275390625,282.6622314453125,1.0,0.3830232918262481,1.0,1.0,0.843005359172821,1.0,-1.939735651016236,0.8826147317886353,1.0571209192276,0.4370118379592895,5.551115123125783e-17,1.0,0.0,79.9677963256836,84.0,52793.7734375,0.0,678.3550415039062,1.0,278.1499938964844,281.3062744140625,298.8411865234375,302.27618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924431562423706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2402.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745240,297.33740234375,297.1499938964844,293.1499938964844,0.0013563561951741,-135.4710235595703,283.150390625,0.8120698928833008,0.2541043162345886,0.2299173921346664,297.3817749023437,297.1499938964844,293.1499938964844,0.0015388214960694,-161.8486785888672,283.1504211425781,0.8448981046676636,0.2888655662536621,0.2746698260307312,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6531982421875,0.8370419144630432,0.2803904712200165,0.1969548016786575,297.3701477050781,297.1499938964844,293.1499938964844,0.0013903445797041,-146.23231506347656,283.1503601074219,0.8185176253318787,0.2607401311397552,0.24818816781044,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.66424560546875,0.6778441071510315,0.1469478905200958,0.6686922311782837,282.664794921875,284.95001220703125,298.11737060546875,295.82568359375,297.6905212402344,297.33087158203125,282.66607666015625,1.0,0.3830364048480987,1.0,1.0,0.8431228995323181,1.0,-1.9425700902938845,0.8839781284332275,1.0585920810699463,0.4377468824386596,5.551115123125783e-17,1.0,0.0,79.6497573852539,72.0,52844.9375,0.0,679.5095825195312,1.0,278.1499938964844,281.30938720703125,298.8390197753906,302.277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929224967956543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2406.90185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745300,297.33233642578125,297.1499938964844,293.1499938964844,0.0013335017720237,-133.15306091308594,283.1503601074219,0.8170270323753357,0.254789263010025,0.2304641902446746,297.37823486328125,297.1499938964844,293.1499938964844,0.001514688367024,-159.26820373535156,283.150390625,0.8503818511962891,0.2899837791919708,0.275651067495346,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6741943359375,0.8423786759376526,0.2814086973667145,0.1976562738418579,297.3667907714844,297.1499938964844,293.1499938964844,0.0013687870232388,-143.92678833007812,283.1503295898437,0.8237504959106445,0.2618019580841064,0.2491188645362854,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6737365722656,0.6828032732009888,0.1476031243801117,0.6712981462478638,282.6742248535156,284.95001220703125,298.0971069335937,295.8206787109375,297.6792907714844,297.3270263671875,282.6754455566406,1.0,0.3823162913322449,1.0,1.0,0.8434273600578308,1.0,-1.9494953155517576,0.8873069882392883,1.0621882677078247,0.4395410120487213,5.551115123125783e-17,1.0,0.0,78.02092742919922,72.0,52973.109375,0.0,679.5119018554688,1.0,278.1499938964844,281.3171081542969,298.8329467773437,302.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940781712532043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2417.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745360,297.3275756835937,297.1499938964844,293.1499938964844,0.0013124304823577,-131.01712036132812,283.1503295898437,0.8241077065467834,0.2554699182510376,0.2309766113758087,297.3749694824219,297.1499938964844,293.1499938964844,0.0014925617724657,-156.9033660888672,283.1503601074219,0.8583753108978271,0.291101723909378,0.2766002714633941,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6828918457031,0.8500915169715881,0.2824285626411438,0.1982948780059814,297.3636474609375,297.1499938964844,293.1499938964844,0.0013490011915564,-141.811767578125,283.1503295898437,0.8311834931373596,0.2628612220287323,0.2500145435333252,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6824645996094,0.6898815035820007,0.1482569724321365,0.6737399101257324,282.68292236328125,284.95001220703125,298.0750732421875,295.8149719238281,297.6673889160156,297.32342529296875,282.6840209960937,1.0,0.3808181881904602,1.0,1.0,0.843707799911499,1.0,-1.9560258388519287,0.8904494047164917,1.065576434135437,0.4412270486354828,5.551115123125783e-17,1.0,0.0,75.55565643310547,60.0,53091.94921875,0.0,676.4130249023438,1.0,278.1499938964844,281.32427978515625,298.826416015625,302.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951614856719971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2427.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745420,297.3187255859375,297.1499938964844,293.1499938964844,0.001274102833122,-127.13482666015624,283.1502990722656,0.8443824648857117,0.256814956665039,0.2319263666868209,297.368896484375,297.1499938964844,293.1499938964844,0.0014525637961924,-152.6312713623047,283.1502990722656,0.8817650079727173,0.2933306097984314,0.2784285843372345,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6986083984375,0.8727558851242065,0.2844670712947845,0.199512243270874,297.3578186035156,297.1499938964844,293.1499938964844,0.001313199638389,-137.98728942871094,283.1502685546875,0.8526231646537781,0.2649706304073334,0.2517322897911072,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6982421875,0.7097687721252441,0.1495615541934967,0.6782959699630737,282.6986389160156,284.95001220703125,298.026123046875,295.8015441894531,297.6416015625,297.3168334960937,282.6995849609375,1.0,0.3762467801570892,1.0,1.0,0.8442687392234802,1.0,-1.9683592319488523,0.896385133266449,1.0719741582870483,0.4443951845169067,5.551115123125783e-17,1.0,0.0,68.94082641601562,48.0,53310.83984375,0.0,663.922119140625,1.0,278.1499938964844,281.33746337890625,298.8118896484375,302.2818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797213613986969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2445.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745480,297.3187255859375,297.1499938964844,293.1499938964844,0.001274102833122,-127.13482666015624,283.1502990722656,0.8443824648857117,0.256814956665039,0.2319263666868209,297.368896484375,297.1499938964844,293.1499938964844,0.0014525637961924,-152.6312713623047,283.1502990722656,0.8817650079727173,0.2933306097984314,0.2784285843372345,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.6986083984375,0.8727558851242065,0.2844670712947845,0.199512243270874,297.3578186035156,297.1499938964844,293.1499938964844,0.001313199638389,-137.98728942871094,283.1502685546875,0.8526231646537781,0.2649706304073334,0.2517322897911072,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6982421875,0.7097687721252441,0.1495615541934967,0.6782959699630737,282.6986389160156,284.95001220703125,298.026123046875,295.8015441894531,297.6416015625,297.3168334960937,282.6995849609375,1.0,0.3762467801570892,1.0,1.0,0.8442687392234802,1.0,-1.9683592319488523,0.896385133266449,1.0719741582870483,0.4443951845169067,5.551115123125783e-17,1.0,0.0,68.94082641601562,48.0,53310.83984375,0.0,663.922119140625,1.0,278.1499938964844,281.33746337890625,298.8118896484375,302.2818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797213613986969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2445.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745540,297.3103942871094,297.1499938964844,293.1499938964844,0.0012377651873975,-123.45803833007812,283.1502380371094,0.8771013617515564,0.2580995559692383,0.2327659726142883,297.3633117675781,297.1499938964844,293.1499938964844,0.0014148132177069,-148.60328674316406,283.1502685546875,0.9193981289863586,0.295533537864685,0.2801655232906341,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7132568359375,0.9087927341461182,0.2864982187747955,0.2006709724664688,297.35260009765625,297.1499938964844,293.1499938964844,0.0012794010108336,-134.38043212890625,283.1502380371094,0.887058675289154,0.2670695185661316,0.2533665299415588,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7123413085937,0.7368844151496887,0.1509354412555694,0.6828234195709229,282.7132568359375,284.95001220703125,297.97137451171875,295.78564453125,297.6136779785156,297.3111267089844,282.71417236328125,1.0,0.3699695765972137,1.0,1.0,0.8448296785354614,1.0,-1.980243444442749,0.9021068811416626,1.078136682510376,0.4474338889122009,5.551115123125783e-17,1.0,0.0,60.49024200439453,36.0,53521.7734375,0.0,644.7174072265625,1.0,278.1499938964844,281.35009765625,298.7954406738281,302.27911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991474866867065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2463.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745600,297.3103942871094,297.1499938964844,293.1499938964844,0.0012377651873975,-123.45803833007812,283.1502380371094,0.8771013617515564,0.2580995559692383,0.2327659726142883,297.3633117675781,297.1499938964844,293.1499938964844,0.0014148132177069,-148.60328674316406,283.1502685546875,0.9193981289863586,0.295533537864685,0.2801655232906341,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7132568359375,0.9087927341461182,0.2864982187747955,0.2006709724664688,297.35260009765625,297.1499938964844,293.1499938964844,0.0012794010108336,-134.38043212890625,283.1502380371094,0.887058675289154,0.2670695185661316,0.2533665299415588,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7123413085937,0.7368844151496887,0.1509354412555694,0.6828234195709229,282.7132568359375,284.95001220703125,297.97137451171875,295.78564453125,297.6136779785156,297.3111267089844,282.71417236328125,1.0,0.3699695765972137,1.0,1.0,0.8448296785354614,1.0,-1.980243444442749,0.9021068811416626,1.078136682510376,0.4474338889122009,5.551115123125783e-17,1.0,0.0,60.49024200439453,36.0,53521.7734375,0.0,644.7174072265625,1.0,278.1499938964844,281.35009765625,298.7954406738281,302.27911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991474866867065,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2463.633056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745660,297.3018493652344,297.1499938964844,293.1499938964844,0.0012089239899069,-120.54206848144533,283.15020751953125,0.9316665530204772,0.2592490613460541,0.2334559559822082,297.3583374023437,297.1499938964844,293.1499938964844,0.0013839770108461,-145.31710815429688,283.1502380371094,0.9778344631195068,0.2977197170257568,0.2818350195884704,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7248840332031,0.96825510263443,0.2885194718837738,0.2017942667007446,297.3480529785156,297.1499938964844,293.1499938964844,0.0012537083821371,-131.63894653320312,283.15020751953125,0.944775938987732,0.2691650092601776,0.2549555003643036,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.724609375,0.7789756655693054,0.1521903872489929,0.6866615414619446,282.72491455078125,284.95001220703125,297.9117126464844,295.767578125,297.58355712890625,297.3056030273437,282.7255859375,1.0,0.3624611794948578,1.0,1.0,0.8453792333602905,1.0,-1.990474224090576,0.9070264101028442,1.0834476947784424,0.4500332772731781,5.551115123125783e-17,1.0,0.0,50.950443267822266,39.0,53688.08984375,0.0,620.4550170898438,1.0,278.1499938964844,281.3602294921875,298.77685546875,302.27227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800992488861084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2480.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745720,297.3018493652344,297.1499938964844,293.1499938964844,0.0012089239899069,-120.54206848144533,283.15020751953125,0.9316665530204772,0.2592490613460541,0.2334559559822082,297.3583374023437,297.1499938964844,293.1499938964844,0.0013839770108461,-145.31710815429688,283.1502380371094,0.9778344631195068,0.2977197170257568,0.2818350195884704,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7248840332031,0.96825510263443,0.2885194718837738,0.2017942667007446,297.3480529785156,297.1499938964844,293.1499938964844,0.0012537083821371,-131.63894653320312,283.15020751953125,0.944775938987732,0.2691650092601776,0.2549555003643036,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.724609375,0.7789756655693054,0.1521903872489929,0.6866615414619446,282.72491455078125,284.95001220703125,297.9117126464844,295.767578125,297.58355712890625,297.3056030273437,282.7255859375,1.0,0.3624611794948578,1.0,1.0,0.8453792333602905,1.0,-1.990474224090576,0.9070264101028442,1.0834476947784424,0.4500332772731781,5.551115123125783e-17,1.0,0.0,50.950443267822266,39.0,53688.08984375,0.0,620.4550170898438,1.0,278.1499938964844,281.3602294921875,298.77685546875,302.27227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800992488861084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2480.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745780,297.2947692871094,297.1499938964844,293.1499938964844,0.0011883653933182,-118.46392059326172,283.1501770019531,0.966148555278778,0.2601194679737091,0.2340950518846511,297.3554382324219,297.1499938964844,293.1499938964844,0.0013504107482731,-141.7588653564453,283.1502380371094,0.9990000128746032,0.2995960116386413,0.2782722115516662,297.33807373046875,297.1499938964844,293.1499938964844,0.2431147694587707,-4478.5185546875,282.73358154296875,0.9968137741088868,0.290140300989151,0.202809453010559,297.3443908691406,297.1499938964844,293.1499938964844,0.001235976582393,-129.74618530273438,283.1501770019531,0.9783338308334352,0.2708652913570404,0.2563964128494262,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.73345947265625,0.8065933585166931,0.1532005667686462,0.6904218792915344,282.73358154296875,284.95001220703125,297.8595275878906,295.7511901855469,297.5574951171875,297.3013610839844,282.733642578125,1.0,0.3597397208213806,1.0,1.0,0.8458321690559387,1.0,-1.99727475643158,0.9102696180343628,1.0870051383972168,0.4518064558506012,5.551115123125783e-17,1.0,0.0,46.728145599365234,39.0,53796.203125,0.0,610.4192504882812,1.0,278.1499938964844,281.36737060546875,298.7602233886719,302.2646179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024765849113464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2494.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745840,297.29315185546875,297.1499938964844,293.1499938964844,0.0011953094508498,-119.1636199951172,283.1501770019531,0.9679948687553406,0.2602877914905548,0.2342471778392791,297.3569641113281,297.1499938964844,293.1499938964844,0.0013417112641036,-140.85446166992188,283.1502380371094,0.9990000128746032,0.3002004325389862,0.2768431007862091,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7293701171875,0.9983264803886414,0.2905627191066742,0.2030524760484695,297.3435363769531,297.1499938964844,293.1499938964844,0.0012439707061275,-130.5935516357422,283.150146484375,0.9802039861679076,0.2712149918079376,0.2567254304885864,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7322692871094,0.8083285093307495,0.1534010916948318,0.6913249492645264,282.7319030761719,284.95001220703125,297.8480834960937,295.74755859375,297.552001953125,297.3009338378906,282.7308044433594,1.0,0.359254777431488,1.0,1.0,0.8459288477897644,1.0,-1.9951456785202024,0.9092206954956056,1.0859249830245972,0.4512158632278442,5.551115123125783e-17,1.0,0.0,46.46443939208984,59.0,53745.96484375,0.0,608.6317138671875,1.0,278.1499938964844,281.3649597167969,298.7563171386719,302.26104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027657866477966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2496.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17745900,297.288818359375,297.1499938964844,293.1499938964844,0.0011934174690395,-118.9701156616211,283.150146484375,0.9668567776679992,0.2607663571834564,0.2346906512975692,297.3621826171875,297.1499938964844,293.1499938964844,0.0013443449279293,-141.12513732910156,283.1501770019531,0.9990000128746032,0.3020276427268982,0.2783697247505188,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7323608398437,0.9978533387184144,0.2914784252643585,0.203755646944046,297.3412475585937,297.1499938964844,293.1499938964844,0.0012442702427506,-130.61961364746094,283.1501159667969,0.9797002673149108,0.272215873003006,0.2576798498630523,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7320251464844,0.8078821897506714,0.1539682447910308,0.693946123123169,282.7323608398437,284.95001220703125,297.8150634765625,295.7369079589844,297.5367431640625,297.3005065917969,282.733642578125,1.0,0.3611408770084381,1.0,1.0,0.846203625202179,1.0,-2.0026214122772217,0.9128810167312622,1.08974027633667,0.4529601335525512,5.551115123125783e-17,1.0,0.0,46.868629455566406,59.0,53835.421875,0.0,615.7012939453125,1.0,278.1499938964844,281.3683776855469,298.7442321777344,302.2496643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034107685089111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2502.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
