time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745960,297.2845153808594,297.1499938964844,293.1499938964844,0.0011465642601251,-114.24311065673828,283.15020751953125,0.9571012854576112,0.2612184882164001,0.2351564019918441,297.3589172363281,297.1499938964844,293.1499938964844,0.0013241992564871,-138.94189453125,283.1501770019531,0.9990000128746032,0.3030540645122528,0.2864561378955841,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7491455078125,0.9908071160316468,0.2923885285854339,0.2044306844472885,297.33892822265625,297.1499938964844,293.1499938964844,0.0011976135428994,-125.65985107421876,283.1501770019531,0.971348762512207,0.273197203874588,0.2586659491062164,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7481994628906,0.8003605604171753,0.1545296311378479,0.6967244744300842,282.7491760253906,284.95001220703125,297.7813720703125,295.7258605957031,297.52001953125,297.2979431152344,282.7518005371094,1.0,0.3650174140930176,1.0,1.0,0.8464680314064026,1.0,-2.017642974853516,0.920184850692749,1.097458004951477,0.4568600654602051,5.551115123125783e-17,1.0,0.0,48.59111404418945,79.0,54105.6796875,0.0,633.346435546875,1.0,278.1499938964844,281.3835754394531,298.7340087890625,302.2493591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042599558830261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746020,297.2752685546875,297.1499938964844,293.1499938964844,0.0010802716715261,-107.56141662597656,283.1502380371094,0.9001695513725281,0.2619779706001282,0.236208975315094,297.34405517578125,297.1499938964844,293.1499938964844,0.0012540888274088,-131.49221801757812,283.1502380371094,0.951655387878418,0.3041745126247406,0.2883680462837219,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7749328613281,0.9397098422050476,0.2941529154777527,0.2059319168329239,297.3334045410156,297.1499938964844,293.1499938964844,0.001132515957579,-118.74520874023438,283.1502380371094,0.9156859517097472,0.2750253081321716,0.2607780396938324,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7745056152344,0.758415162563324,0.1555594056844711,0.7031386494636536,282.7749328613281,284.95001220703125,297.7124938964844,295.70281982421875,297.4837951660156,297.2890625,282.7760314941406,1.0,0.3759053647518158,1.0,1.0,0.8469967842102051,1.0,-2.034291505813598,0.9282100200653076,1.1060813665390017,0.4613005220890045,5.551115123125783e-17,1.0,0.0,57.835731506347656,99.0,54425.1328125,0.0,678.0626220703125,1.0,278.1499938964844,281.4039001464844,298.7148132324219,302.25408935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067722916603088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2533.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746080,297.2752685546875,297.1499938964844,293.1499938964844,0.0010802716715261,-107.56141662597656,283.1502380371094,0.9001695513725281,0.2619779706001282,0.236208975315094,297.34405517578125,297.1499938964844,293.1499938964844,0.0012540888274088,-131.49221801757812,283.1502380371094,0.951655387878418,0.3041745126247406,0.2883680462837219,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7749328613281,0.9397098422050476,0.2941529154777527,0.2059319168329239,297.3334045410156,297.1499938964844,293.1499938964844,0.001132515957579,-118.74520874023438,283.1502380371094,0.9156859517097472,0.2750253081321716,0.2607780396938324,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7745056152344,0.758415162563324,0.1555594056844711,0.7031386494636536,282.7749328613281,284.95001220703125,297.7124938964844,295.70281982421875,297.4837951660156,297.2890625,282.7760314941406,1.0,0.3759053647518158,1.0,1.0,0.8469967842102051,1.0,-2.034291505813598,0.9282100200653076,1.1060813665390017,0.4613005220890045,5.551115123125783e-17,1.0,0.0,57.835731506347656,99.0,54425.1328125,0.0,678.0626220703125,1.0,278.1499938964844,281.4039001464844,298.7148132324219,302.25408935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067722916603088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2533.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746140,297.2703857421875,297.1499938964844,293.1499938964844,0.0010577739449217,-105.2953109741211,283.1502380371094,0.8729187250137329,0.2623068690299988,0.2367537170648574,297.3389892578125,297.1499938964844,293.1499938964844,0.0012273709289729,-128.65902709960938,283.1502380371094,0.919717013835907,0.3049299418926239,0.2892812192440033,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7836608886719,0.9083130955696106,0.294998437166214,0.2067154645919799,297.3302307128906,297.1499938964844,293.1499938964844,0.0011110110208392,-116.46160125732422,283.15020751953125,0.8876317739486694,0.2759028375148773,0.2618689239025116,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7375659942626953,0.156103104352951,0.706510066986084,282.7836608886719,284.95001220703125,297.6766052246094,295.6905517578125,297.46533203125,297.28521728515625,282.7847900390625,1.0,0.3827923536300659,1.0,1.0,0.8472679257392883,1.0,-2.041891098022461,0.931887149810791,1.1100038290023804,0.4632591307163238,5.551115123125783e-17,1.0,0.0,64.28842163085938,99.0,54555.7421875,0.0,706.7813110351562,1.0,278.1499938964844,281.41162109375,298.70281982421875,302.2510986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080527186393738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2545.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746200,297.2657775878906,297.1499938964844,293.1499938964844,0.0010328013449907,-102.78175354003906,283.1502380371094,0.8503953814506531,0.2625955045223236,0.2372705638408661,297.33453369140625,297.1499938964844,293.1499938964844,0.0011996508110314,-125.71940612792967,283.1502380371094,0.8941819667816162,0.3056568801403045,0.2902138829231262,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7931213378906,0.8842214345932007,0.2957755923271179,0.2074577957391739,297.3271484375,297.1499938964844,293.1499938964844,0.0010866892989724,-113.88140869140624,283.1502380371094,0.8646920323371887,0.2767089009284973,0.2629023194313049,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.792236328125,0.7202925086021423,0.1565073430538177,0.7099282741546631,282.79315185546875,284.95001220703125,297.6423034667969,295.6787109375,297.4476928710937,297.2816162109375,282.7943725585937,1.0,0.3898847699165344,1.0,1.0,0.8475255370140076,1.0,-2.0498712062835693,0.935749650001526,1.114121675491333,0.4653328359127044,5.551115123125783e-17,1.0,0.0,71.05345153808594,119.0,54694.05859375,0.0,736.9656982421875,1.0,278.1499938964844,281.419921875,298.6909484863281,302.2479248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092479109764099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746260,297.25634765625,297.1499938964844,293.1499938964844,0.0009856037795543,-98.034912109375,283.1502380371094,0.811582624912262,0.2630912959575653,0.2383246123790741,297.3261413574219,297.1499938964844,293.1499938964844,0.001147661358118,-120.2099380493164,283.1502380371094,0.8514759540557861,0.3071274757385254,0.292220264673233,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8111572265625,0.8427236080169678,0.2972720563411712,0.2089743167161941,297.3204040527344,297.1499938964844,293.1499938964844,0.0010407187510281,-109.00840759277344,283.1502380371094,0.8256604671478271,0.2782610952854156,0.2650095522403717,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.81072998046875,0.685355544090271,0.1572326719760894,0.7162865996360779,282.8111877441406,284.95001220703125,297.5717468261719,295.65380859375,297.4113464355469,297.2740478515625,282.8122863769531,1.0,0.4057948589324951,1.0,1.0,0.8484756350517273,1.0,-2.0655345916748047,0.9432708621025084,1.122263789176941,0.4693451523780823,5.551115123125783e-17,1.0,0.0,87.06222534179688,107.0,54949.6875,0.0,806.4835205078125,1.0,278.1499938964844,281.435302734375,298.66571044921875,302.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116250038146973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746320,297.25634765625,297.1499938964844,293.1499938964844,0.0009856037795543,-98.034912109375,283.1502380371094,0.811582624912262,0.2630912959575653,0.2383246123790741,297.3261413574219,297.1499938964844,293.1499938964844,0.001147661358118,-120.2099380493164,283.1502380371094,0.8514759540557861,0.3071274757385254,0.292220264673233,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8111572265625,0.8427236080169678,0.2972720563411712,0.2089743167161941,297.3204040527344,297.1499938964844,293.1499938964844,0.0010407187510281,-109.00840759277344,283.1502380371094,0.8256604671478271,0.2782610952854156,0.2650095522403717,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.81072998046875,0.685355544090271,0.1572326719760894,0.7162865996360779,282.8111877441406,284.95001220703125,297.5717468261719,295.65380859375,297.4113464355469,297.2740478515625,282.8122863769531,1.0,0.4057948589324951,1.0,1.0,0.8484756350517273,1.0,-2.0655345916748047,0.9432708621025084,1.122263789176941,0.4693451523780823,5.551115123125783e-17,1.0,0.0,87.06222534179688,107.0,54949.6875,0.0,806.4835205078125,1.0,278.1499938964844,281.435302734375,298.66571044921875,302.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116250038146973,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2578.165771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746380,297.2489624023437,297.1499938964844,293.1499938964844,0.0009575333097018,-95.21453857421876,283.15020751953125,0.7999440431594849,0.2634832262992859,0.2388860434293747,297.3196716308594,297.1499938964844,293.1499938964844,0.0011176073458045,-117.02721405029295,283.1502380371094,0.8405558466911316,0.3083588480949402,0.2936001718044281,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8321346044540405,0.2985655665397644,0.2099882066249847,297.3148498535156,297.1499938964844,293.1499938964844,0.00101410492789,-106.18923950195312,283.15020751953125,0.8154140114784241,0.2795217335224151,0.2664280235767364,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8216552734375,0.6756588220596313,0.1577949821949005,0.7199037671089172,282.8218994140625,284.95001220703125,297.51251220703125,295.6324157714844,297.3808898925781,297.2679748535156,282.8224792480469,1.0,0.411152184009552,1.0,1.0,0.8492783308029175,1.0,-2.075134038925171,0.9478428959846495,1.127291202545166,0.4717966616153717,5.551115123125783e-17,1.0,0.0,92.91825103759766,107.0,55092.8984375,0.0,835.6179809570312,1.0,278.1499938964844,281.4442749023437,298.6434936523437,302.2281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134903311729431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2595.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746440,297.24774169921875,297.1499938964844,293.1499938964844,0.0009538794402033,-94.8475341796875,283.15020751953125,0.7991260290145874,0.2635593116283417,0.2389681041240692,297.3185729980469,297.1499938964844,293.1499938964844,0.0011138338595628,-116.62755584716795,283.1502380371094,0.8398830890655518,0.3085875511169433,0.2938310503959656,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8339538574219,0.8315014839172363,0.2987803816795349,0.2101731747388839,297.3138732910156,297.1499938964844,293.1499938964844,0.0010107782436534,-105.8367919921875,283.15020751953125,0.814777672290802,0.279753178358078,0.2666629254817962,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.82305908203125,0.6750442981719971,0.1578978598117828,0.7204458117485046,282.8232727050781,284.95001220703125,297.5017395019531,295.62847900390625,297.3754577636719,297.2670288085937,282.8238220214844,1.0,0.4116792976856231,1.0,1.0,0.8494256734848022,1.0,-2.07666540145874,0.9485709071159364,1.1280944347381592,0.4721800684928894,5.551115123125783e-17,1.0,0.0,93.39171600341795,95.0,55112.59375,0.0,838.6599731445312,1.0,278.1499938964844,281.4454650878906,298.6393127441406,302.2254943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138035535812378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2598.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746500,297.2441101074219,297.1499938964844,293.1499938964844,0.0009438503766432,-93.84030151367188,283.1501770019531,0.7987968921661377,0.26381716132164,0.2392018288373947,297.3153381347656,297.1499938964844,293.1499938964844,0.0011036914074793,-115.55323791503906,283.15020751953125,0.8399431705474854,0.3093329071998596,0.2945388853549957,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8271179199219,0.8315837383270264,0.2994708716869354,0.2106985747814178,297.3109741210937,297.1499938964844,293.1499938964844,0.0010018524480983,-104.89100646972656,283.1501770019531,0.8149080276489258,0.2805027961730957,0.2673783600330353,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.826904296875,0.6750361919403076,0.1582332253456115,0.7219927906990051,282.8270874023437,284.95001220703125,297.4671936035156,295.6157531738281,297.3578796386719,297.2638244628906,282.8275451660156,1.0,0.4124070107936859,1.0,1.0,0.8499006628990173,1.0,-2.0811455249786377,0.95069420337677,1.130451202392578,0.4732979834079742,5.551115123125783e-17,1.0,0.0,93.79517364501952,95.0,55170.54296875,0.0,844.1038208007812,1.0,278.1499938964844,281.4490051269531,298.6256103515625,302.2159729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814730703830719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2606.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746560,297.2408447265625,297.1499938964844,293.1499938964844,0.0009357259841635,-93.02449035644533,283.1501770019531,0.8009837865829468,0.2640909850597381,0.239404484629631,297.3123779296875,297.1499938964844,293.1499938964844,0.0010957414051517,-114.7109603881836,283.1501770019531,0.8424394726753235,0.3100882172584533,0.2952083647251129,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8302001953125,0.8339985609054565,0.3001668453216553,0.2111590802669525,297.3083190917969,297.1499938964844,293.1499938964844,0.0009948796359822,-104.15194702148438,283.150146484375,0.8174070119857788,0.2812579274177551,0.268050342798233,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8300476074219,0.677186131477356,0.1585755348205566,0.7233367562294006,282.8302001953125,284.95001220703125,297.4331359863281,295.60302734375,297.3406982421875,297.26092529296875,282.83056640625,1.0,0.4120846092700958,1.0,1.0,0.8503035306930542,1.0,-2.085167646408081,0.9526038765907288,1.132563829421997,0.4743029475212097,5.551115123125783e-17,1.0,0.0,92.97296142578124,83.0,55219.3828125,0.0,844.8026733398438,1.0,278.1499938964844,281.4519958496094,298.6119689941406,302.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155645728111267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746620,297.2353515625,297.1499938964844,293.1499938964844,0.0009232316515408,-91.77008819580078,283.150146484375,0.8114645481109619,0.2646802365779876,0.2397453039884567,297.3072814941406,297.1499938964844,293.1499938964844,0.0010841478360816,-113.48206329345705,283.150146484375,0.8536925315856934,0.3116229772567749,0.2964626252651214,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8349609375,0.8448625802993774,0.3015738725662231,0.2119995653629303,297.3036193847656,297.1499938964844,293.1499938964844,0.0009847683832049,-103.07962036132812,283.1501159667969,0.8281439542770386,0.2827836871147156,0.2692997753620147,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8348693847656,0.6869552135467529,0.1592850983142852,0.725610613822937,282.8349609375,284.95001220703125,297.36688232421875,295.5777893066406,297.3075256347656,297.255859375,282.8352355957031,1.0,0.4090585708618164,1.0,1.0,0.8511092662811279,1.0,-2.092324733734131,0.9559906721115112,1.13633394241333,0.4760817587375641,5.551115123125783e-17,1.0,0.0,88.53243255615234,71.0,55299.53125,0.0,835.4365234375,1.0,278.1499938964844,281.4568786621094,298.5851745605469,302.1839904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170140385627747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746680,297.2353515625,297.1499938964844,293.1499938964844,0.0009232316515408,-91.77008819580078,283.150146484375,0.8114645481109619,0.2646802365779876,0.2397453039884567,297.3072814941406,297.1499938964844,293.1499938964844,0.0010841478360816,-113.48206329345705,283.150146484375,0.8536925315856934,0.3116229772567749,0.2964626252651214,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8349609375,0.8448625802993774,0.3015738725662231,0.2119995653629303,297.3036193847656,297.1499938964844,293.1499938964844,0.0009847683832049,-103.07962036132812,283.1501159667969,0.8281439542770386,0.2827836871147156,0.2692997753620147,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8348693847656,0.6869552135467529,0.1592850983142852,0.725610613822937,282.8349609375,284.95001220703125,297.36688232421875,295.5777893066406,297.3075256347656,297.255859375,282.8352355957031,1.0,0.4090585708618164,1.0,1.0,0.8511092662811279,1.0,-2.092324733734131,0.9559906721115112,1.13633394241333,0.4760817587375641,5.551115123125783e-17,1.0,0.0,88.53243255615234,71.0,55299.53125,0.0,835.4365234375,1.0,278.1499938964844,281.4568786621094,298.5851745605469,302.1839904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170140385627747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2627.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746740,297.2330322265625,297.1499938964844,293.1499938964844,0.0009181213681586,-91.25711059570312,283.1501159667969,0.8196230530738831,0.2650028765201568,0.239894762635231,297.3050231933594,297.1499938964844,293.1499938964844,0.001079682377167,-113.00843811035156,283.1501159667969,0.8629307150840759,0.3124229311943054,0.2970717549324035,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8369140625,0.853775680065155,0.302302211523056,0.2124009728431701,297.3015441894531,297.1499938964844,293.1499938964844,0.0009808975737541,-102.66879272460938,283.1501159667969,0.8366947770118713,0.2835758030414581,0.2699027955532074,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6948634386062622,0.1597314924001693,0.7266203165054321,282.8369140625,284.95001220703125,297.3339538574219,295.56500244140625,297.291259765625,297.2536315917969,282.837158203125,1.0,0.4064655005931854,1.0,1.0,0.8515239953994751,1.0,-2.095654964447021,0.9575604796409608,1.138094425201416,0.4769074320793152,5.551115123125783e-17,1.0,0.0,85.04045104980469,71.0,55334.40625,0.0,825.9650268554688,1.0,278.1499938964844,281.458984375,298.5718078613281,302.17266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176673650741577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746800,297.23101806640625,297.1499938964844,293.1499938964844,0.0009120777249336,-90.650634765625,283.1501159667969,0.8286482095718384,0.2653160989284515,0.2400282472372055,297.30303955078125,297.1499938964844,293.1499938964844,0.0010740007273852,-112.40660095214844,283.1501159667969,0.8735306859016418,0.3131798505783081,0.2976332902908325,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8391418457031,0.8640287518501282,0.3029899895191192,0.2127685695886612,297.2996826171875,297.1499938964844,293.1499938964844,0.0009759003878571,-102.1392593383789,283.15008544921875,0.8464449048042297,0.2843248248100281,0.270457774400711,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8381652832031,0.7038278579711914,0.1600840091705322,0.7277565598487854,282.8391418457031,284.95001220703125,297.3038330078125,295.5531311035156,297.27642822265625,297.2518310546875,282.83941650390625,1.0,0.4037079513072967,1.0,1.0,0.8519149422645569,1.0,-2.0989623069763184,0.959122359752655,1.139840006828308,0.4777316451072693,5.551115123125783e-17,1.0,0.0,81.35356903076172,59.0,55374.75,0.0,815.7448120117188,1.0,278.1499938964844,281.4613647460937,298.5594787597656,302.1624450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182561993598938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2639.421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746860,297.2275085449219,297.1499938964844,293.1499938964844,0.0009036225965246,-89.8021240234375,283.15008544921875,0.8538542985916138,0.2659781277179718,0.2402784377336502,297.2994384765625,297.1499938964844,293.1499938964844,0.001066913944669,-111.65473175048828,283.15008544921875,0.9031157493591307,0.3147444427013397,0.2987495064735412,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8423767089844,0.8929280042648315,0.3044017255306244,0.2134891003370285,297.2962951660156,297.1499938964844,293.1499938964844,0.0009697722271084,-101.48865509033205,283.15008544921875,0.8741173148155212,0.285869836807251,0.2715573012828827,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8423156738281,0.7263887524604797,0.1608320623636245,0.729436457157135,282.8423767089844,284.95001220703125,297.2449645996094,295.5293884277344,297.2474365234375,297.24822998046875,282.84259033203125,1.0,0.3968259394168854,1.0,1.0,0.8526543974876404,1.0,-2.1048078536987305,0.9618722796440125,1.1429355144500732,0.4791966378688812,5.551115123125783e-17,1.0,0.0,72.50823974609375,47.0,55431.984375,0.0,789.2489013671875,1.0,278.1499938964844,281.46484375,298.5350952148437,302.1415100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193761706352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746920,297.2275085449219,297.1499938964844,293.1499938964844,0.0009036225965246,-89.8021240234375,283.15008544921875,0.8538542985916138,0.2659781277179718,0.2402784377336502,297.2994384765625,297.1499938964844,293.1499938964844,0.001066913944669,-111.65473175048828,283.15008544921875,0.9031157493591307,0.3147444427013397,0.2987495064735412,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8423767089844,0.8929280042648315,0.3044017255306244,0.2134891003370285,297.2962951660156,297.1499938964844,293.1499938964844,0.0009697722271084,-101.48865509033205,283.15008544921875,0.8741173148155212,0.285869836807251,0.2715573012828827,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8423156738281,0.7263887524604797,0.1608320623636245,0.729436457157135,282.8423767089844,284.95001220703125,297.2449645996094,295.5293884277344,297.2474365234375,297.24822998046875,282.84259033203125,1.0,0.3968259394168854,1.0,1.0,0.8526543974876404,1.0,-2.1048078536987305,0.9618722796440125,1.1429355144500732,0.4791966378688812,5.551115123125783e-17,1.0,0.0,72.50823974609375,47.0,55431.984375,0.0,789.2489013671875,1.0,278.1499938964844,281.46484375,298.5350952148437,302.1415100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193761706352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17746980,297.22491455078125,297.1499938964844,293.1499938964844,0.000896721961908,-89.1097412109375,283.15008544921875,0.886115550994873,0.2665643990039825,0.2404768317937851,297.296630859375,297.1499938964844,293.1499938964844,0.001061208313331,-111.04940795898438,283.15008544921875,0.9427354335784912,0.3161018192768097,0.2996872067451477,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9306964874267578,0.3056944012641907,0.214084580540657,297.29364013671875,297.1499938964844,293.1499938964844,0.0009648337727412,-100.96436309814452,283.1500549316406,0.9088943600654602,0.287208080291748,0.272478312253952,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84490966796875,0.7522347569465637,0.1615005582571029,0.7307950258255005,282.8450012207031,284.95001220703125,297.1978759765625,295.5097961425781,297.22430419921875,297.2455139160156,282.8451843261719,1.0,0.3900763392448425,1.0,1.0,0.8532964587211609,1.0,-2.1096248626708984,0.9641319513320924,1.1454927921295166,0.480410099029541,5.551115123125783e-17,1.0,0.0,64.0151596069336,47.0,55479.859375,0.0,762.9747924804688,1.0,278.1499938964844,281.4677124023437,298.51495361328125,302.1239318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82024747133255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747040,297.2245483398437,297.1499938964844,293.1499938964844,0.0008956579840742,-89.00300598144531,283.15008544921875,0.8921279907226562,0.2666539847850799,0.240505963563919,297.2962341308594,297.1499938964844,293.1499938964844,0.0010603169212117,-110.9548797607422,283.15008544921875,0.949847400188446,0.3163075447082519,0.2998277246952057,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.83837890625,0.937965452671051,0.3058729469776153,0.2141874581575393,297.29327392578125,297.1499938964844,293.1499938964844,0.0009640597272664,-100.8822250366211,283.1500549316406,0.9157723188400269,0.2874107956886291,0.2726161777973175,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8453369140625,0.7571035623550415,0.1616028547286987,0.7309978604316711,282.84539794921875,284.95001220703125,297.19110107421875,295.5069274902344,297.22100830078125,297.2452392578125,282.8456115722656,1.0,0.3890143036842346,1.0,1.0,0.8533939123153687,1.0,-2.110361337661743,0.9644775986671448,1.1458836793899536,0.4805957674980163,5.551115123125783e-17,1.0,0.0,62.686500549316406,35.0,55486.3671875,0.0,758.8385620117188,1.0,278.1499938964844,281.4681091308594,298.511962890625,302.1213073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203716278076172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.012451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747100,297.2232360839844,297.1499938964844,293.1499938964844,0.0008913463680073,-88.57051086425781,283.1500549316406,0.9198543429374696,0.2669956386089325,0.2406134307384491,297.2947692871094,297.1499938964844,293.1499938964844,0.0010565920965746,-110.56005859375,283.1500549316406,0.9780242443084716,0.3170865774154663,0.3003543615341186,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8469543457031,0.9676930904388428,0.306546002626419,0.2145393639802932,297.2918701171875,297.1499938964844,293.1499938964844,0.0009608060936443,-100.53716278076172,283.1500549316406,0.9468572735786438,0.2881779670715332,0.2731323540210724,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.846923828125,0.779136598110199,0.1619942933320999,0.7317581176757812,282.8470153808594,284.95001220703125,297.1663513183594,295.49627685546875,297.2088623046875,297.2437744140625,282.84722900390625,1.0,0.384839117527008,1.0,1.0,0.8537636399269104,1.0,-2.113078594207764,0.965749442577362,1.1473292112350464,0.4812875986099243,5.551115123125783e-17,1.0,0.0,57.5029411315918,35.0,55515.12890625,0.0,742.5391845703125,1.0,278.1499938964844,281.4698181152344,298.5010681152344,302.11181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208316564559937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747160,297.2219543457031,297.1499938964844,293.1499938964844,0.00090243446175,-89.68165588378906,283.1500244140625,0.9533122777938844,0.267328143119812,0.2407328337430954,297.2978515625,297.1499938964844,293.1499938964844,0.0010572681203484,-110.64232635498048,283.1500549316406,0.9990000128746032,0.3183189630508423,0.2973545491695404,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8435974121094,0.994713544845581,0.3071958720684051,0.2148624509572982,297.2904357910156,297.1499938964844,293.1499938964844,0.0009741351823322,-101.9425277709961,283.1500244140625,0.978005051612854,0.2889311909675598,0.2736561894416809,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8437194824219,0.8046666383743286,0.1623693108558654,0.732559859752655,282.8435974121094,284.95001220703125,297.1431884765625,295.486083984375,297.197998046875,297.24334716796875,282.8431701660156,1.0,0.3802621066570282,1.0,1.0,0.8541367650032043,1.0,-2.1111629009246826,0.9647425413131714,1.1464202404022217,0.4808003604412079,5.551115123125783e-17,1.0,0.0,52.62288665771485,55.0,55454.12109375,0.0,723.4966430664062,1.0,278.1499938964844,281.4667663574219,298.4901123046875,302.0992431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211557269096375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747220,297.2190856933594,297.1499938964844,293.1499938964844,0.0009094671113416,-90.38489532470705,283.1500244140625,0.9560655355453492,0.2679496109485626,0.2412937581539154,297.30938720703125,297.1499938964844,293.1499938964844,0.0010580775560811,-110.73236846923828,283.1500244140625,0.9990000128746032,0.3213669955730438,0.2956696152687073,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8412170410156,0.9970685243606568,0.3083926439285278,0.2157007157802581,297.28741455078125,297.1499938964844,293.1499938964844,0.0009844162268564,-103.0233917236328,283.1499938964844,0.9811506271362304,0.2904044985771179,0.2750460803508758,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8408508300781,0.8074173927307129,0.1630805879831314,0.7357614040374756,282.8412170410156,284.95001220703125,297.10211181640625,295.46728515625,297.17974853515625,297.2446594238281,282.8424377441406,1.0,0.3818379044532776,1.0,1.0,0.854883074760437,1.0,-2.1168224811553955,0.9674360752105712,1.1493864059448242,0.4820876121520996,5.551115123125783e-17,1.0,0.0,52.50333023071289,75.0,55480.3984375,0.0,727.717529296875,1.0,278.1499938964844,281.4668273925781,298.46929931640625,302.0747985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215258717536926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747280,297.2190856933594,297.1499938964844,293.1499938964844,0.0009094671113416,-90.38489532470705,283.1500244140625,0.9560655355453492,0.2679496109485626,0.2412937581539154,297.30938720703125,297.1499938964844,293.1499938964844,0.0010580775560811,-110.73236846923828,283.1500244140625,0.9990000128746032,0.3213669955730438,0.2956696152687073,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8412170410156,0.9970685243606568,0.3083926439285278,0.2157007157802581,297.28741455078125,297.1499938964844,293.1499938964844,0.0009844162268564,-103.0233917236328,283.1499938964844,0.9811506271362304,0.2904044985771179,0.2750460803508758,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8408508300781,0.8074173927307129,0.1630805879831314,0.7357614040374756,282.8412170410156,284.95001220703125,297.10211181640625,295.46728515625,297.17974853515625,297.2446594238281,282.8424377441406,1.0,0.3818379044532776,1.0,1.0,0.854883074760437,1.0,-2.1168224811553955,0.9674360752105712,1.1493864059448242,0.4820876121520996,5.551115123125783e-17,1.0,0.0,52.50333023071289,75.0,55480.3984375,0.0,727.717529296875,1.0,278.1499938964844,281.4668273925781,298.46929931640625,302.0747985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215258717536926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.711181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747340,297.2173156738281,297.1499938964844,293.1499938964844,0.000856231432408,-85.04907989501953,283.1501159667969,0.9425949454307556,0.2682591378688812,0.2416543215513229,297.30419921875,297.1499938964844,293.1499938964844,0.0010251072235405,-107.2249755859375,283.15008544921875,0.9978726506233216,0.3219788372516632,0.304953783750534,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8594055175781,0.9874719977378844,0.3091170191764831,0.2162511646747589,297.2856140136719,297.1499938964844,293.1499938964844,0.0009282215614803,-97.09085845947266,283.1501159667969,0.9699942469596864,0.2911939620971679,0.2758764624595642,297.2253723144531,297.1499938964844,293.1499938964844,0.1655060648918151,-18457.427734375,282.8585205078125,0.7972526550292969,0.1634718477725982,0.7378769516944885,282.85943603515625,284.95001220703125,297.0825500488281,295.45782470703125,297.1694030761719,297.2422790527344,282.8617553710937,1.0,0.3862265348434448,1.0,1.0,0.8552985191345215,1.0,-2.1321442127227783,0.9748659133911132,1.157278299331665,0.4861186742782593,5.551115123125783e-17,1.0,0.0,54.861289978027344,75.0,55754.9140625,0.0,749.602783203125,1.0,278.1499938964844,281.482421875,298.46173095703125,302.0771179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220539689064026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.608642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747400,297.2155456542969,297.1499938964844,293.1499938964844,0.0008237258880399,-81.79359436035156,283.150146484375,0.9181110858917236,0.2684657871723175,0.2420006841421127,297.29705810546875,297.1499938964844,293.1499938964844,0.0009871467482298,-103.22063446044922,283.150146484375,0.9797933101654052,0.3221448361873626,0.3054054975509643,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8715209960937,0.9675696492195128,0.3096763491630554,0.2167568057775497,297.2838439941406,297.1499938964844,293.1499938964844,0.0008940613479353,-93.48719787597656,283.150146484375,0.9475462436676024,0.2917817831039428,0.2766003906726837,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8700256347656,0.7793306708335876,0.1638117581605911,0.7401472926139832,282.8715209960937,284.95001220703125,297.0688171386719,295.45086669921875,297.1612854003906,297.23907470703125,282.8724975585937,1.0,0.3904719352722168,1.0,1.0,0.8556293845176697,1.0,-2.137711524963379,0.9774998426437378,1.1602118015289309,0.48772132396698,5.551115123125783e-17,1.0,0.0,58.790977478027344,95.0,55877.26953125,0.0,768.6156005859375,1.0,278.1499938964844,281.49090576171875,298.4571228027344,302.08251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822753369808197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.095947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747460,297.2109069824219,297.1499938964844,293.1499938964844,0.0007827231893315,-77.68943786621094,283.1501770019531,0.8658105134963989,0.2688210308551788,0.2427962720394134,297.28582763671875,297.1499938964844,293.1499938964844,0.000938233861234,-98.06478881835938,283.1501770019531,0.9226155877113342,0.3228524327278137,0.3064657747745514,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.88641357421875,0.90939062833786,0.3108260035514831,0.2179282456636428,297.2792053222656,297.1499938964844,293.1499938964844,0.0008518386748619,-89.03471374511719,283.1501770019531,0.8910147547721863,0.2930029034614563,0.2782523036003113,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.7383400201797485,0.1643421947956085,0.7449378371238708,282.88641357421875,284.95001220703125,297.04412841796875,295.43719482421875,297.1464538574219,297.2327880859375,282.8873291015625,1.0,0.4026404023170471,1.0,1.0,0.8565349578857422,1.0,-2.149085521697998,0.9829132556915284,1.1661722660064695,0.490723580121994,5.551115123125783e-17,1.0,0.0,71.0300521850586,115.0,56080.02734375,0.0,823.465087890625,1.0,278.1499938964844,281.5030822753906,298.4449462890625,302.0850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824394166469574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.325439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747520,297.2109069824219,297.1499938964844,293.1499938964844,0.0007827231893315,-77.68943786621094,283.1501770019531,0.8658105134963989,0.2688210308551788,0.2427962720394134,297.28582763671875,297.1499938964844,293.1499938964844,0.000938233861234,-98.06478881835938,283.1501770019531,0.9226155877113342,0.3228524327278137,0.3064657747745514,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.88641357421875,0.90939062833786,0.3108260035514831,0.2179282456636428,297.2792053222656,297.1499938964844,293.1499938964844,0.0008518386748619,-89.03471374511719,283.1501770019531,0.8910147547721863,0.2930029034614563,0.2782523036003113,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.88604736328125,0.7383400201797485,0.1643421947956085,0.7449378371238708,282.88641357421875,284.95001220703125,297.04412841796875,295.43719482421875,297.1464538574219,297.2327880859375,282.8873291015625,1.0,0.4026404023170471,1.0,1.0,0.8565349578857422,1.0,-2.149085521697998,0.9829132556915284,1.1661722660064695,0.490723580121994,5.551115123125783e-17,1.0,0.0,71.0300521850586,115.0,56080.02734375,0.0,823.465087890625,1.0,278.1499938964844,281.5030822753906,298.4449462890625,302.0850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824394166469574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.325439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747580,297.20635986328125,297.1499938964844,293.1499938964844,0.0007439052569679,-73.80742645263672,283.1501770019531,0.8289425373077393,0.2690464854240417,0.2435107231140136,297.278564453125,297.1499938964844,293.1499938964844,0.0008926912560127,-93.2678451538086,283.15020751953125,0.8794668316841125,0.3236450552940368,0.3076953887939453,297.2661437988281,297.1499938964844,293.1499938964844,0.1566458642482757,-3768.052734375,282.9002990722656,0.8685005307197571,0.3117516934871673,0.2189719378948211,297.274658203125,297.1499938964844,293.1499938964844,0.0008115143282338,-84.78652954101562,283.1501770019531,0.8520293831825256,0.2939989566802978,0.2797310054302215,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8999328613281,0.7077556848526001,0.1647282540798187,0.7492278218269348,282.9002990722656,284.95001220703125,297.0301818847656,295.4275817871094,297.1372375488281,297.2278137207031,282.9012451171875,1.0,0.4153186082839966,1.0,1.0,0.8573421835899353,1.0,-2.159602165222168,0.9879211187362672,1.171680927276611,0.4935125410556793,5.551115123125783e-17,1.0,0.0,84.43666076660156,115.0,56266.1015625,0.0,882.3765869140625,1.0,278.1499938964844,281.5141906738281,298.4346618652344,302.0860290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825644314289093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2707.936767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747640,297.2057800292969,297.1499938964844,293.1499938964844,0.0007390119135379,-73.31829833984375,283.1501770019531,0.8250299692153931,0.2690694034099579,0.2435977607965469,297.2777709960937,297.1499938964844,293.1499938964844,0.0008869656012393,-92.66504669189452,283.15020751953125,0.8749842643737793,0.3237458765506744,0.3078558146953583,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.8641759753227234,0.31192347407341,0.2191083282232284,297.2740783691406,297.1499938964844,293.1499938964844,0.0008064095745794,-84.2490234375,283.1501770019531,0.847938060760498,0.2941155433654785,0.2799110412597656,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.90167236328125,0.7040577530860901,0.1647705733776092,0.7497506737709045,282.90203857421875,284.95001220703125,297.0290222167969,295.42657470703125,297.1363830566406,297.2273254394531,282.90301513671875,1.0,0.4169389307498932,1.0,1.0,0.8574405908584595,1.0,-2.1609065532684326,0.9885427355766296,1.1723638772964478,0.4938583672046661,5.551115123125783e-17,1.0,0.0,86.1867446899414,118.0,56288.453125,0.0,890.0442504882812,1.0,278.1499938964844,281.5155334472656,298.4335327148437,302.08624267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257840871810913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
