time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747700,297.2032165527344,297.1499938964844,293.1499938964844,0.0007184502901509,-71.26368713378906,283.1501770019531,0.8125619888305664,0.2691666483879089,0.2439088076353073,297.2743835449219,297.1499938964844,293.1499938964844,0.0008630691445432,-90.14993286132812,283.15020751953125,0.861227810382843,0.3242201209068298,0.3085241019725799,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90936279296875,0.8509424924850464,0.3123909533023834,0.2196443676948547,297.2714233398437,297.1499938964844,293.1499938964844,0.0007850225665606,-81.99774932861328,283.1501770019531,0.8354458212852478,0.2946395576000213,0.2806428670883178,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.6924274563789368,0.1649527996778488,0.75169837474823,282.90936279296875,284.95001220703125,297.0253295898437,295.4225769042969,297.1331787109375,297.2246398925781,282.9101867675781,1.0,0.4221501350402832,1.0,1.0,0.8578934073448181,1.0,-2.165947675704956,0.9909269213676452,1.1750208139419556,0.4952175319194793,5.551115123125783e-17,1.0,0.0,92.14511108398438,118.0,56379.0234375,0.0,916.789306640625,1.0,278.1499938964844,281.52105712890625,298.4289855957031,302.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82639479637146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747760,297.2007751464844,297.1499938964844,293.1499938964844,0.0007001769263297,-69.43849182128906,283.1501770019531,0.8026365041732788,0.2692625224590301,0.2441770136356353,297.2713623046875,297.1499938964844,293.1499938964844,0.0008419537334702,-87.92835998535156,283.15020751953125,0.8512346744537354,0.3247080445289612,0.3091678619384765,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9158020019531,0.8413075804710388,0.3128537833690643,0.2201146632432937,297.2688903808594,297.1499938964844,293.1499938964844,0.0007660706178285,-80.00360107421875,283.1501770019531,0.8262984752655029,0.2951548099517822,0.2813235819339752,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9154968261719,0.6837133765220642,0.1651255041360855,0.7534012794494629,282.9158020019531,284.95001220703125,297.0243530273437,295.41943359375,297.1313171386719,297.2221374511719,282.91656494140625,1.0,0.4266607463359833,1.0,1.0,0.8584064841270447,1.0,-2.170471906661988,0.9930535554885864,1.177418231964111,0.4964213073253631,5.551115123125783e-17,1.0,0.0,97.1156234741211,106.0,56459.79296875,0.0,939.5025024414062,1.0,278.1499938964844,281.52593994140625,298.4252319335937,302.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269298076629639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2719.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747820,297.1966857910156,297.1499938964844,293.1499938964844,0.0006721815443597,-66.64381408691406,283.1501770019531,0.7976659536361694,0.2694876790046692,0.2444640845060348,297.26629638671875,297.1499938964844,293.1499938964844,0.0008100752602331,-84.5759506225586,283.1501770019531,0.8468912243843079,0.325727254152298,0.3102143108844757,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.92559814453125,0.8370832204818726,0.3137931823730469,0.2208404690027237,297.2642822265625,297.1499938964844,293.1499938964844,0.0007373881526291,-76.98705291748047,283.1501770019531,0.8223283886909485,0.2961912751197815,0.2823995947837829,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254150390625,0.6796928644180298,0.1654756367206573,0.7554463148117065,282.92559814453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1318664550781,297.2177429199219,282.9260559082031,1.0,0.4291425943374634,1.0,1.0,0.8594327569007874,1.0,-2.1766953468322754,0.9959197640419006,1.1807756423950195,0.4980960190296173,5.551115123125783e-17,1.0,0.0,99.91191864013672,94.0,56573.03515625,0.0,955.9141235351562,1.0,278.1499938964844,281.532958984375,298.4200439453125,302.09100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277236223220825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.264892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747880,297.1966857910156,297.1499938964844,293.1499938964844,0.0006721815443597,-66.64381408691406,283.1501770019531,0.7976659536361694,0.2694876790046692,0.2444640845060348,297.26629638671875,297.1499938964844,293.1499938964844,0.0008100752602331,-84.5759506225586,283.1501770019531,0.8468912243843079,0.325727254152298,0.3102143108844757,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.92559814453125,0.8370832204818726,0.3137931823730469,0.2208404690027237,297.2642822265625,297.1499938964844,293.1499938964844,0.0007373881526291,-76.98705291748047,283.1501770019531,0.8223283886909485,0.2961912751197815,0.2823995947837829,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9254150390625,0.6796928644180298,0.1654756367206573,0.7554463148117065,282.92559814453125,284.95001220703125,297.0310363769531,295.4160461425781,297.1318664550781,297.2177429199219,282.9260559082031,1.0,0.4291425943374634,1.0,1.0,0.8594327569007874,1.0,-2.1766953468322754,0.9959197640419006,1.1807756423950195,0.4980960190296173,5.551115123125783e-17,1.0,0.0,99.91191864013672,94.0,56573.03515625,0.0,955.9141235351562,1.0,278.1499938964844,281.532958984375,298.4200439453125,302.09100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277236223220825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2727.264892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17747940,297.19488525390625,297.1499938964844,293.1499938964844,0.0006588122923858,-65.30985260009766,283.150146484375,0.8005956411361694,0.269665777683258,0.2445592731237411,297.263916015625,297.1499938964844,293.1499938964844,0.0007950588478706,-82.99740600585938,283.1501770019531,0.8501800298690796,0.3263823688030243,0.3107650578022003,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93017578125,0.8402321934700012,0.3143829703330993,0.2212050110101699,297.2619934082031,297.1499938964844,293.1499938964844,0.0007238429971039,-75.56307983398438,283.1501770019531,0.8254683613777161,0.2968404591083526,0.2829487919807434,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6824280023574829,0.165762722492218,0.7562002539634705,282.93017578125,284.95001220703125,297.041015625,295.4159851074219,297.1352844238281,297.2156677246094,282.9306030273437,1.0,0.4282738864421844,1.0,1.0,0.8600545525550842,1.0,-2.1794750690460205,0.9971738457679749,1.1823012828826904,0.4988403916358948,5.551115123125783e-17,1.0,0.0,98.58477783203124,94.0,56625.83984375,0.0,953.7091064453124,1.0,278.1499938964844,281.5361633300781,298.4188842773437,302.09283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280061483383179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2729.892822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748000,297.19390869140625,297.1499938964844,293.1499938964844,0.0006492932443507,-64.36029052734375,283.150146484375,0.8039034605026245,0.2697953879833221,0.2446079403162002,297.2625732421875,297.1499938964844,293.1499938964844,0.0007842762279324,-81.86427307128906,283.1501770019531,0.8537471294403076,0.3268185555934906,0.3111068606376648,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9333801269531,0.8436524868011475,0.3147735595703125,0.2214272022247314,297.2606811523437,297.1499938964844,293.1499938964844,0.0007140928646549,-74.53839874267578,283.150146484375,0.8288165926933289,0.2972699105739593,0.2832862734794616,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9296569824219,0.6854969263076782,0.1659175306558609,0.7567768096923828,282.9333801269531,284.95001220703125,297.04998779296875,295.416748046875,297.13873291015625,297.2146301269531,282.9338684082031,1.0,0.4271917641162872,1.0,1.0,0.86045902967453,1.0,-2.1813089847564697,0.9980027079582214,1.1833062171936035,0.4993302226066589,5.551115123125783e-17,1.0,0.0,97.05462646484376,82.0,56665.3984375,0.0,949.8187255859376,1.0,278.1499938964844,281.5385131835937,298.4188537597656,302.0946960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281192183494568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748060,297.1921691894531,297.1499938964844,293.1499938964844,0.0006287542637437,-62.31209564208984,283.150146484375,0.8173053860664368,0.2701700925827026,0.2446938753128051,297.25982666015625,297.1499938964844,293.1499938964844,0.0007611908949911,-79.43890380859375,283.150146484375,0.8686981201171875,0.3279635012149811,0.311924546957016,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403686523437,0.8580119013786316,0.3157917261123657,0.2219457924365997,297.2579345703125,297.1499938964844,293.1499938964844,0.0006932044052518,-72.34374237060547,283.150146484375,0.842618465423584,0.2983897626399994,0.2840833961963653,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.6980473399162292,0.1663520485162735,0.7575318217277527,282.9403686523437,284.95001220703125,297.07550048828125,295.4197082519531,297.1491394042969,297.2121887207031,282.9407653808594,1.0,0.4224974811077118,1.0,1.0,0.8613889217376709,1.0,-2.184882402420044,0.9995880722999572,1.1852943897247314,0.50030916929245,5.551115123125783e-17,1.0,0.0,90.87562561035156,70.0,56740.203125,0.0,930.31787109375,1.0,278.1499938964844,281.5430603027344,298.4211730957031,302.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283858895301819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748120,297.1921691894531,297.1499938964844,293.1499938964844,0.0006287542637437,-62.31209564208984,283.150146484375,0.8173053860664368,0.2701700925827026,0.2446938753128051,297.25982666015625,297.1499938964844,293.1499938964844,0.0007611908949911,-79.43890380859375,283.150146484375,0.8686981201171875,0.3279635012149811,0.311924546957016,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9403686523437,0.8580119013786316,0.3157917261123657,0.2219457924365997,297.2579345703125,297.1499938964844,293.1499938964844,0.0006932044052518,-72.34374237060547,283.150146484375,0.842618465423584,0.2983897626399994,0.2840833961963653,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.94024658203125,0.6980473399162292,0.1663520485162735,0.7575318217277527,282.9403686523437,284.95001220703125,297.07550048828125,295.4197082519531,297.1491394042969,297.2121887207031,282.9407653808594,1.0,0.4224974811077118,1.0,1.0,0.8613889217376709,1.0,-2.184882402420044,0.9995880722999572,1.1852943897247314,0.50030916929245,5.551115123125783e-17,1.0,0.0,90.87562561035156,70.0,56740.203125,0.0,930.31787109375,1.0,278.1499938964844,281.5430603027344,298.4211730957031,302.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283858895301819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2733.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748180,297.191162109375,297.1499938964844,293.1499938964844,0.0006115171709097,-60.59383010864258,283.1501159667969,0.8350592255592346,0.2705608308315277,0.2447457313537597,297.2579650878906,297.1499938964844,293.1499938964844,0.0007418597815558,-77.40869903564453,283.150146484375,0.8898947238922119,0.3290535509586334,0.3126397430896759,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8785315752029419,0.3168115317821502,0.2223866283893585,297.2559814453125,297.1499938964844,293.1499938964844,0.0006756944931112,-70.50474548339844,283.1501159667969,0.8622497916221619,0.2994514107704162,0.2847735583782196,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.946044921875,0.7150431871414185,0.1668024659156799,0.7580572962760925,282.9461975097656,284.95001220703125,297.09930419921875,295.422607421875,297.1592102050781,297.2106018066406,282.9465637207031,1.0,0.4165862798690796,1.0,1.0,0.8622469305992126,1.0,-2.187793731689453,1.0008628368377686,1.186930775642395,0.5011119842529297,5.551115123125783e-17,1.0,0.0,83.28506469726562,70.0,56803.515625,0.0,904.8547973632812,1.0,278.1499938964844,281.5468444824219,298.4239501953125,302.10821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286255598068237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748240,297.19110107421875,297.1499938964844,293.1499938964844,0.0006100960308685,-60.45219039916992,283.1501159667969,0.8367968797683716,0.2705947756767273,0.2447495609521865,297.2578125,297.1499938964844,293.1499938964844,0.0007402635528706,-77.24109649658203,283.150146484375,0.8919792771339417,0.3291456997394562,0.3126988112926483,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9841613769531,0.8805708289146423,0.3168903589248657,0.2224280387163162,297.2558288574219,297.1499938964844,293.1499938964844,0.0006742480327375,-70.35285949707031,283.1501159667969,0.8642051219940186,0.2995410561561584,0.2848303914070129,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.946533203125,0.7165955305099487,0.1668414920568466,0.758099377155304,282.9466857910156,284.95001220703125,297.1012878417969,295.4228515625,297.1600952148437,297.2105407714844,282.9470520019531,1.0,0.4160535335540771,1.0,1.0,0.8623188138008118,1.0,-2.188037395477295,1.0009698867797852,1.187067627906799,0.5011783838272095,5.551115123125783e-17,1.0,0.0,82.60550689697266,58.0,56808.2890625,0.0,902.5557861328124,1.0,278.1499938964844,281.5471496582031,298.4241943359375,302.1087646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286447525024414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748300,297.1907653808594,297.1499938964844,293.1499938964844,0.0006008873460814,-59.53449249267578,283.1501159667969,0.8495492935180664,0.2708207070827484,0.2447722256183624,297.2569885253906,297.1499938964844,293.1499938964844,0.0007299009012058,-76.15312957763672,283.150146484375,0.9071734547615052,0.3297458291053772,0.3130761981010437,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498291015625,0.8953796029090881,0.3174016177654266,0.2226784229278564,297.2549743652344,297.1499938964844,293.1499938964844,0.000664854014758,-69.3665542602539,283.1501159667969,0.8785207271575928,0.3001244664192199,0.2851927876472473,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9496154785156,0.727450966835022,0.1671013832092285,0.7583646774291992,282.94976806640625,284.95001220703125,297.11431884765625,295.424560546875,297.16571044921875,297.2098693847656,282.9501342773437,1.0,0.412409096956253,1.0,1.0,0.8627837896347046,1.0,-2.189572811126709,1.0016398429870603,1.1879329681396484,0.501604437828064,5.551115123125783e-17,1.0,0.0,77.98102569580078,58.0,56842.44921875,0.0,886.7785034179688,1.0,278.1499938964844,281.5491943359375,298.4258117675781,302.11248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828765869140625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748360,297.1905212402344,297.1499938964844,293.1499938964844,0.0005916924565099,-58.61833190917969,283.1501159667969,0.865369975566864,0.2710559368133545,0.2447925508022308,297.2562561035156,297.1499938964844,293.1499938964844,0.0007195223006419,-75.06369018554688,283.1501159667969,0.9272282123565674,0.3303515017032623,0.3134474456310272,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.952880859375,0.9137566685676576,0.3179207146167755,0.2228971570730209,297.25421142578125,297.1499938964844,293.1499938964844,0.0006554404390044,-68.3783950805664,283.1501159667969,0.8959746360778809,0.3007125854492187,0.2855481803417206,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9527282714844,0.7402955293655396,0.1673720777034759,0.7586250305175781,282.952880859375,284.95001220703125,297.1274108886719,295.4263000488281,297.1714172363281,297.2093200683594,282.9532165527344,1.0,0.4084880948066711,1.0,1.0,0.8632258176803589,1.0,-2.1910462379455566,1.0022823810577393,1.1887638568878174,0.5020173788070679,5.551115123125783e-17,1.0,0.0,73.04801940917969,46.0,56876.390625,0.0,869.7686157226562,1.0,278.1499938964844,281.5512084960937,298.4275207519531,302.1163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288834095001221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2738.053466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748420,297.1902770996094,297.1499938964844,293.1499938964844,0.0005733068683184,-56.78691864013672,283.1501159667969,0.909216582775116,0.2715442478656769,0.2448312193155288,297.25506591796875,297.1499938964844,293.1499938964844,0.0006986816297285,-72.87670135498047,283.1501159667969,0.97710120677948,0.3315719366073608,0.3141795396804809,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95904541015625,0.9651148319244384,0.3189729452133178,0.2233216017484665,297.2528991699219,297.1499938964844,293.1499938964844,0.0006365268491208,-66.39358520507812,283.1501159667969,0.946431040763855,0.3018958568572998,0.286246657371521,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588928222656,0.7761352062225342,0.1679335385560989,0.7591480016708374,282.95904541015625,284.95001220703125,297.1539306640625,295.4300842285156,297.1831359863281,297.2084655761719,282.9594116210937,1.0,0.400154560804367,1.0,1.0,0.8641099333763123,1.0,-2.193948984146118,1.0035465955734253,1.190402269363403,0.5028334259986877,5.551115123125783e-17,1.0,0.0,62.66957092285156,49.0,56944.30078125,0.0,833.7237548828125,1.0,278.1499938964844,281.5552673339844,298.43121337890625,302.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291058540344238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748480,297.1902770996094,297.1499938964844,293.1499938964844,0.0005733068683184,-56.78691864013672,283.1501159667969,0.909216582775116,0.2715442478656769,0.2448312193155288,297.25506591796875,297.1499938964844,293.1499938964844,0.0006986816297285,-72.87670135498047,283.1501159667969,0.97710120677948,0.3315719366073608,0.3141795396804809,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95904541015625,0.9651148319244384,0.3189729452133178,0.2233216017484665,297.2528991699219,297.1499938964844,293.1499938964844,0.0006365268491208,-66.39358520507812,283.1501159667969,0.946431040763855,0.3018958568572998,0.286246657371521,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9588928222656,0.7761352062225342,0.1679335385560989,0.7591480016708374,282.95904541015625,284.95001220703125,297.1539306640625,295.4300842285156,297.1831359863281,297.2084655761719,282.9594116210937,1.0,0.400154560804367,1.0,1.0,0.8641099333763123,1.0,-2.193948984146118,1.0035465955734253,1.190402269363403,0.5028334259986877,5.551115123125783e-17,1.0,0.0,62.66957092285156,49.0,56944.30078125,0.0,833.7237548828125,1.0,278.1499938964844,281.5552673339844,298.43121337890625,302.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291058540344238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748540,297.19012451171875,297.1499938964844,293.1499938964844,0.0005582677549682,-55.284942626953125,283.1501159667969,0.9349917769432068,0.2718675434589386,0.2449646443128585,297.2544250488281,297.1499938964844,293.1499938964844,0.0006812498322688,-71.04805755615234,283.1501159667969,0.9971511960029602,0.3323951959609985,0.314782440662384,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96417236328125,0.9872236847877502,0.3196715712547302,0.2236862629652023,297.2520446777344,297.1499938964844,293.1499938964844,0.0006206928519532,-64.73252868652344,283.1501159667969,0.9713093638420104,0.3026790022850036,0.2868212759494781,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7958546280860901,0.1683567315340042,0.7600476145744324,282.96417236328125,284.95001220703125,297.1718444824219,295.43280029296875,297.1910705566406,297.2079772949219,282.9646301269531,1.0,0.3974260091781616,1.0,1.0,0.8646998405456543,1.0,-2.1970086097717285,1.0049775838851929,1.192030906677246,0.5035288333892822,5.551115123125783e-17,1.0,0.0,58.5425033569336,49.0,57006.56640625,0.0,821.1328735351562,1.0,278.1499938964844,281.5588684082031,298.4339599609375,302.1303405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292585015296936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.5439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748600,297.1899108886719,297.1499938964844,293.1499938964844,0.0005541020072996,-54.85787963867188,283.1501159667969,0.942074418067932,0.2720179855823517,0.2450668066740036,297.255126953125,297.1499938964844,293.1499938964844,0.000670795678161,-69.95478057861328,283.1501159667969,0.9990000128746032,0.3329034745693207,0.312510073184967,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.96588134765625,0.9925528764724731,0.3200065791606903,0.223895251750946,297.2514953613281,297.1499938964844,293.1499938964844,0.0006163378711789,-64.27558135986328,283.1501159667969,0.9775261282920836,0.3030560910701751,0.2871437072753906,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696960449219,0.8014001250267029,0.1685287952423095,0.760810136795044,282.96588134765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1952209472656,297.2079772949219,282.9657897949219,1.0,0.3964233696460724,1.0,1.0,0.8649940490722656,1.0,-2.195951700210572,1.004353642463684,1.1915980577468872,0.5034805536270142,5.551115123125783e-17,1.0,0.0,57.50107955932617,67.0,57004.3125,0.0,816.2640380859375,1.0,278.1499938964844,281.55938720703125,298.4353942871094,302.13330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293413519859314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.31494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748660,297.1891784667969,297.1499938964844,293.1499938964844,0.0005233036354184,-50.6089096069336,283.1501159667969,0.9307544231414796,0.2724473774433136,0.2455267906188964,297.2549743652344,297.1499938964844,293.1499938964844,0.0006244628457352,-65.09326934814453,283.1501770019531,0.9951617121696472,0.3342379629611969,0.3166370689868927,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98114013671875,0.9845306277275084,0.320985198020935,0.2246335595846176,297.2496643066406,297.1499938964844,293.1499938964844,0.0005654373671859,-58.9404182434082,283.150146484375,0.9684759378433228,0.3041557669639587,0.2882634699344635,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804992675781,0.7932683825492859,0.1690277755260467,0.7634830474853516,282.9811706542969,284.95001220703125,297.20831298828125,295.43878173828125,297.2073974609375,297.20721435546875,282.9828186035156,1.0,0.4005736708641052,1.0,1.0,0.8658785820007324,1.0,-2.208850145339966,1.010548710823059,1.1983015537261963,0.5068051218986511,5.551115123125783e-17,1.0,0.0,59.66040802001953,85.0,57243.671875,0.0,835.5849609375,1.0,278.1499938964844,281.5721435546875,298.4405517578125,302.14703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82964688539505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748720,297.1891784667969,297.1499938964844,293.1499938964844,0.0005233036354184,-50.6089096069336,283.1501159667969,0.9307544231414796,0.2724473774433136,0.2455267906188964,297.2549743652344,297.1499938964844,293.1499938964844,0.0006244628457352,-65.09326934814453,283.1501770019531,0.9951617121696472,0.3342379629611969,0.3166370689868927,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.98114013671875,0.9845306277275084,0.320985198020935,0.2246335595846176,297.2496643066406,297.1499938964844,293.1499938964844,0.0005654373671859,-58.9404182434082,283.150146484375,0.9684759378433228,0.3041557669639587,0.2882634699344635,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804992675781,0.7932683825492859,0.1690277755260467,0.7634830474853516,282.9811706542969,284.95001220703125,297.20831298828125,295.43878173828125,297.2073974609375,297.20721435546875,282.9828186035156,1.0,0.4005736708641052,1.0,1.0,0.8658785820007324,1.0,-2.208850145339966,1.010548710823059,1.1983015537261963,0.5068051218986511,5.551115123125783e-17,1.0,0.0,59.66040802001953,85.0,57243.671875,0.0,835.5849609375,1.0,278.1499938964844,281.5721435546875,298.4405517578125,302.14703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82964688539505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748780,297.18756103515625,297.1499938964844,293.1499938964844,0.0005469126044772,-54.032676696777344,283.1500549316406,0.8896312117576599,0.2727587819099426,0.2461293637752533,297.25128173828125,297.1499938964844,293.1499938964844,0.0006049927324056,-63.0385627746582,283.150146484375,0.959082007408142,0.3351342678070068,0.3177756369113922,297.23858642578125,297.1499938964844,293.1499938964844,0.1078775972127914,-3084.708740234375,282.9955139160156,0.945160984992981,0.3218308091163635,0.225475400686264,297.2468566894531,297.1499938964844,293.1499938964844,0.0005286552477627,-54.24873733520508,283.1501770019531,0.9260120987892152,0.3050799965858459,0.2894830703735351,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951477050781,0.7612471580505371,0.1694245487451553,0.7668715715408325,282.9955139160156,284.95001220703125,297.2350769042969,295.443603515625,297.2183837890625,297.2048645019531,282.9964599609375,1.0,0.4085578024387359,1.0,1.0,0.8667252659797668,1.0,-2.215574026107788,1.0136765241622925,1.201897382736206,0.5086965560913086,5.551115123125783e-17,1.0,0.0,67.86405181884766,85.0,57397.53125,0.0,873.5652465820312,1.0,278.1499938964844,281.5819091796875,298.4469909667969,302.16558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303404450416565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748840,297.1873779296875,297.1499938964844,293.1499938964844,0.0155937429517507,-1307.908447265625,283.11993408203125,0.8875439763069153,0.2727644443511963,0.2461622506380081,297.2510986328125,297.1499938964844,293.1499938964844,0.0005688059609383,-59.26660537719727,283.15020751953125,0.95678448677063,0.3351823389530182,0.3178405165672302,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.942743480205536,0.3219209015369415,0.2255224734544754,297.2467041015625,297.1499938964844,293.1499938964844,0.000527121592313,-53.97718048095703,283.1501770019531,0.9235759973526,0.3051258623600006,0.2895476520061493,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.7595576047897339,0.1694433987140655,0.7670559287071228,282.996337890625,284.95001220703125,297.23651123046875,295.4438781738281,297.218994140625,297.20477294921875,282.9972839355469,1.0,0.4090600311756134,1.0,1.0,0.8667697906494141,1.0,-2.2160465717315674,1.0139000415802002,1.2021464109420776,0.5088245868682861,5.551115123125783e-17,1.0,0.0,68.3831558227539,103.0,57407.18359375,0.0,875.975341796875,1.0,278.1499938964844,281.5824890136719,298.4472961425781,302.16650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303787708282471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748900,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0046081542969,0.8666867017745972,0.2724793255329132,0.2462804317474365,297.2494812011719,297.1499938964844,293.1499938964844,0.0005427008727565,-56.35822296142578,283.15020751953125,0.9324740171432496,0.3356499969959259,0.3184994757175445,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043029785156,0.918042540550232,0.3222992718219757,0.2259857207536697,297.24493408203125,297.1499938964844,293.1499938964844,0.0005137787666171,-51.30336380004883,283.1501770019531,0.9004820585250854,0.3055541217327118,0.2901831865310669,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.00390625,0.7430704832077026,0.1696095913648605,0.7688929438591003,283.0042724609375,284.95001220703125,297.25048828125,295.446533203125,297.2245178222656,297.2030944824219,283.0052185058594,1.0,0.4143936336040497,1.0,1.0,0.8672053217887878,1.0,-2.2205076217651367,1.0160056352615356,1.204501986503601,0.5100420117378235,5.551115123125783e-17,1.0,0.0,74.04170989990234,103.0,57505.6328125,0.0,901.6419067382812,1.0,278.1499938964844,281.58837890625,298.45025634765625,302.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307649493217468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2755.567626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17748960,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0121459960937,0.8469589352607727,0.2723305821418762,0.2463547885417938,297.2478332519531,297.1499938964844,293.1499938964844,0.0005373981548473,-55.6160774230957,283.1501770019531,0.9082896113395692,0.3361174464225769,0.3191936612129211,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.01220703125,0.895614743232727,0.3226591944694519,0.2264347672462463,297.2429504394531,297.1499938964844,293.1499938964844,0.0005023081903345,-48.62815856933594,283.150146484375,0.879598081111908,0.3059588670730591,0.2908287346363067,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118408203125,0.7275117039680481,0.1697515398263931,0.7707768082618713,283.01220703125,284.95001220703125,297.2648620605469,295.44940185546875,297.230224609375,297.201416015625,283.0131225585937,1.0,0.4203535318374634,1.0,1.0,0.8677748441696167,1.0,-2.225008487701416,1.0181159973144531,1.2068926095962524,0.5112496614456177,5.551115123125783e-17,1.0,0.0,80.54475402832031,121.0,57602.671875,0.0,930.6502075195312,1.0,278.1499938964844,281.5941772460937,298.4532775878906,302.18487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311641216278076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.284912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749020,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.8137820363044739,0.2722726166248321,0.2467658519744873,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21246337890625,0.8704162240028381,0.3372218608856201,0.3207437694072723,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282287597656,0.8585657477378845,0.3233277201652527,0.2273271530866623,297.2387390136719,297.1499938964844,293.1499938964844,0.0004810035752598,-43.11460494995117,283.150146484375,0.8441900610923767,0.3067014217376709,0.2921104431152344,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.6980979442596436,0.1699753254652023,0.7745335102081299,283.0282592773437,284.95001220703125,297.2940979003906,295.4555358886719,297.2420959472656,297.1985778808594,283.0291748046875,1.0,0.433288037776947,1.0,1.0,0.8689138293266296,1.0,-2.2344887256622314,1.022571086883545,1.2119176387786863,0.5137856602668762,5.551115123125783e-17,1.0,0.0,95.03384399414062,124.0,57797.29296875,0.0,995.1414794921876,1.0,278.1499938964844,281.6058044433594,298.4594421386719,302.2033386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831949770450592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.603271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749080,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0281677246094,0.8137820363044739,0.2722726166248321,0.2467658519744873,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.21246337890625,0.8704162240028381,0.3372218608856201,0.3207437694072723,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0282287597656,0.8585657477378845,0.3233277201652527,0.2273271530866623,297.2387390136719,297.1499938964844,293.1499938964844,0.0004810035752598,-43.11460494995117,283.150146484375,0.8441900610923767,0.3067014217376709,0.2921104431152344,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0278625488281,0.6980979442596436,0.1699753254652023,0.7745335102081299,283.0282592773437,284.95001220703125,297.2940979003906,295.4555358886719,297.2420959472656,297.1985778808594,283.0291748046875,1.0,0.433288037776947,1.0,1.0,0.8689138293266296,1.0,-2.2344887256622314,1.022571086883545,1.2119176387786863,0.5137856602668762,5.551115123125783e-17,1.0,0.0,95.03384399414062,124.0,57797.29296875,0.0,995.1414794921876,1.0,278.1499938964844,281.6058044433594,298.4594421386719,302.2033386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831949770450592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.603271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749140,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.03863525390625,0.7981541752815247,0.272327572107315,0.2470848858356475,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0387268066406,0.8542068600654602,0.3374198377132416,0.3214405477046966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.8430445790290833,0.3237954080104828,0.2278851717710495,297.2355651855469,297.1499938964844,293.1499938964844,0.000467723904876,-39.540164947509766,283.1501159667969,0.8294326663017273,0.3072147667407989,0.2929113805294037,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.6842473149299622,0.1701436042785644,0.776631236076355,283.0387268066406,284.95001220703125,297.3161926269531,295.4604797363281,297.2504272460937,297.1952514648437,283.0394287109375,1.0,0.4399415552616119,1.0,1.0,0.8697582483291626,1.0,-2.239861249923706,1.0250588655471802,1.214802384376526,0.5152477025985718,5.551115123125783e-17,1.0,0.0,103.02310943603516,124.0,57919.296875,0.0,1031.081787109375,1.0,278.1499938964844,281.61328125,298.4642028808594,302.21649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324956893920898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2771.6904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749200,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419311523437,0.7938435673713684,0.2723583281040191,0.2471933811903,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419921875,0.8498827815055847,0.3375207185745239,0.3216130435466766,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419921875,0.8389493823051453,0.3239568471908569,0.2280655950307846,297.2344970703125,297.1499938964844,293.1499938964844,0.0004634943907149,-38.402103424072266,283.1501159667969,0.8254917860031128,0.3073917031288147,0.2931705713272095,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0444030761719,0.6805347800254822,0.1701851487159729,0.777350127696991,283.0419921875,284.95001220703125,297.3240051269531,295.4623107910156,297.2535400390625,297.1943664550781,283.042724609375,1.0,0.4419697225093841,1.0,1.0,0.8700528740882874,1.0,-2.2415902614593506,1.0258585214614868,1.2157317399978638,0.5157086253166199,5.551115123125783e-17,1.0,0.0,105.39366149902344,112.0,57960.0546875,0.0,1041.918212890625,1.0,278.1499938964844,281.61572265625,298.46588134765625,302.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326687812805176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2773.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749260,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.051025390625,0.790239691734314,0.272530734539032,0.2474050819873809,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05108642578125,0.8465273380279541,0.3381256461143493,0.3221861124038696,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0510559082031,0.8358188271522522,0.3245936334133148,0.2285652160644531,297.2308654785156,297.1499938964844,293.1499938964844,0.000451878120657,-35.30569076538086,283.1501159667969,0.8225144743919373,0.3080925047397613,0.2939057946205139,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509033203125,0.6775127649307251,0.170359805226326,0.7785739302635193,283.05108642578125,284.95001220703125,297.35467529296875,295.4697265625,297.2658996582031,297.19122314453125,283.05145263671875,1.0,0.4436426758766174,1.0,1.0,0.8712040185928345,1.0,-2.24548888206482,1.027579665184021,1.2179092168807983,0.5167720913887024,5.551115123125783e-17,1.0,0.0,107.59464263916016,100.0,58054.3515625,0.0,1054.3839111328125,1.0,278.1499938964844,281.62164306640625,298.4723205566406,302.2348327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331869840621948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749320,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.051025390625,0.790239691734314,0.272530734539032,0.2474050819873809,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05108642578125,0.8465273380279541,0.3381256461143493,0.3221861124038696,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0510559082031,0.8358188271522522,0.3245936334133148,0.2285652160644531,297.2308654785156,297.1499938964844,293.1499938964844,0.000451878120657,-35.30569076538086,283.1501159667969,0.8225144743919373,0.3080925047397613,0.2939057946205139,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509033203125,0.6775127649307251,0.170359805226326,0.7785739302635193,283.05108642578125,284.95001220703125,297.35467529296875,295.4697265625,297.2658996582031,297.19122314453125,283.05145263671875,1.0,0.4436426758766174,1.0,1.0,0.8712040185928345,1.0,-2.24548888206482,1.027579665184021,1.2179092168807983,0.5167720913887024,5.551115123125783e-17,1.0,0.0,107.59464263916016,100.0,58054.3515625,0.0,1054.3839111328125,1.0,278.1499938964844,281.62164306640625,298.4723205566406,302.2348327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331869840621948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749380,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570373535156,0.796809732913971,0.2727917432785034,0.2474902421236038,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.8535557389259338,0.3389657735824585,0.3227953910827636,297.221435546875,297.1499938964844,293.1499938964844,0.0765257477760315,-2502.57421875,283.0570678710937,0.842517614364624,0.3252760469913482,0.2289309948682785,297.2282409667969,297.1499938964844,293.1499938964844,0.0004439557087607,-33.232234954833984,283.15008544921875,0.8291149735450745,0.3088558912277221,0.2944735288619995,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.6833657026290894,0.1705972105264663,0.7789108753204346,283.0570678710937,284.95001220703125,297.38641357421875,295.4779663085937,297.27947998046875,297.1893615722656,283.057373046875,1.0,0.4410784244537353,1.0,1.0,0.8723639249801636,1.0,-2.247850179672241,1.028555989265442,1.219294190406799,0.5173963308334351,5.551115123125783e-17,1.0,0.0,104.19871520996094,88.0,58116.48046875,0.0,1043.8455810546875,1.0,278.1499938964844,281.6254272460937,298.47918701171875,302.2460327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334062695503235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749440,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570373535156,0.796809732913971,0.2727917432785034,0.2474902421236038,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570678710937,0.8535557389259338,0.3389657735824585,0.3227953910827636,297.221435546875,297.1499938964844,293.1499938964844,0.0765257477760315,-2502.57421875,283.0570678710937,0.842517614364624,0.3252760469913482,0.2289309948682785,297.2282409667969,297.1499938964844,293.1499938964844,0.0004439557087607,-33.232234954833984,283.15008544921875,0.8291149735450745,0.3088558912277221,0.2944735288619995,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.6833657026290894,0.1705972105264663,0.7789108753204346,283.0570678710937,284.95001220703125,297.38641357421875,295.4779663085937,297.27947998046875,297.1893615722656,283.057373046875,1.0,0.4410784244537353,1.0,1.0,0.8723639249801636,1.0,-2.247850179672241,1.028555989265442,1.219294190406799,0.5173963308334351,5.551115123125783e-17,1.0,0.0,104.19871520996094,88.0,58116.48046875,0.0,1043.8455810546875,1.0,278.1499938964844,281.6254272460937,298.47918701171875,302.2460327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334062695503235,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
