time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749500,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594787597656,0.8026505708694458,0.272979587316513,0.24753437936306,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596618652344,0.8597337007522583,0.3394229412078857,0.3230954706668854,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05963134765625,0.8484096527099609,0.3256517648696899,0.2291006296873092,297.227294921875,297.1499938964844,293.1499938964844,0.0004404441278893,-32.325721740722656,283.15008544921875,0.8348018527030945,0.3092485666275024,0.2947204709053039,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595397949219,0.6885384917259216,0.1707362979650497,0.778945803642273,283.0596618652344,284.95001220703125,297.4022216796875,295.4822692871094,297.2864685058594,297.1888732910156,283.0599670410156,1.0,0.4388436377048492,1.0,1.0,0.8729307651519775,1.0,-2.24880599975586,1.028937816619873,1.219868302345276,0.5176443457603455,5.551115123125783e-17,1.0,0.0,101.28153228759766,88.0,58142.98046875,0.0,1033.6640625,1.0,278.1499938964844,281.62701416015625,298.4829406738281,302.2514343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334357738494873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.4521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749560,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.06219482421875,0.8101580142974854,0.2731392383575439,0.2475422173738479,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622253417969,0.8679009079933167,0.3399111628532409,0.3233998417854309,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622253417969,0.8561804890632629,0.3260072767734527,0.2292417734861374,297.2265014648437,297.1499938964844,293.1499938964844,0.0004369655798655,-31.436107635498047,283.1500549316406,0.8422701954841614,0.309660255908966,0.2949579358100891,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0621032714844,0.6953210830688477,0.1708937585353851,0.7789320945739746,283.0622253417969,284.95001220703125,297.4184875488281,295.48681640625,297.2937316894531,297.1885070800781,283.0625,1.0,0.4360331594944,1.0,1.0,0.8734427094459534,1.0,-2.249619483947754,1.0292565822601318,1.220362901687622,0.5178604125976562,5.551115123125783e-17,1.0,0.0,97.64686584472656,76.0,58169.234375,0.0,1020.5773315429688,1.0,278.1499938964844,281.62860107421875,298.4870910644531,302.2571716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833431601524353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2780.413330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749620,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06719970703125,0.8286167979240417,0.2735077142715454,0.247537076473236,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0672302246094,0.8897395730018616,0.3409340977668762,0.3240076005458832,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0672302246094,0.8771200776100159,0.3267484605312347,0.2295002341270446,297.2253723144531,297.1499938964844,293.1499938964844,0.0004300280415918,-29.68827438354492,283.1500549316406,0.8623784184455872,0.3105122447013855,0.2954113483428955,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671081542969,0.7128854393959045,0.1712466180324554,0.7788441777229309,283.0672302246094,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1882019042969,283.0675048828125,1.0,0.4293670654296875,1.0,1.0,0.8744666576385498,1.0,-2.25109338760376,1.0298230648040771,1.2212704420089722,0.5182455778121948,5.551115123125783e-17,1.0,0.0,89.097900390625,64.0,58221.03125,0.0,989.31201171875,1.0,278.1499938964844,281.6316833496094,298.4963073730469,302.2694702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333626985549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749680,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06719970703125,0.8286167979240417,0.2735077142715454,0.247537076473236,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0672302246094,0.8897395730018616,0.3409340977668762,0.3240076005458832,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0672302246094,0.8771200776100159,0.3267484605312347,0.2295002341270446,297.2253723144531,297.1499938964844,293.1499938964844,0.0004300280415918,-29.68827438354492,283.1500549316406,0.8623784184455872,0.3105122447013855,0.2954113483428955,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671081542969,0.7128854393959045,0.1712466180324554,0.7788441777229309,283.0672302246094,284.95001220703125,297.4517517089844,295.4965515136719,297.3088073730469,297.1882019042969,283.0675048828125,1.0,0.4293670654296875,1.0,1.0,0.8744666576385498,1.0,-2.25109338760376,1.0298230648040771,1.2212704420089722,0.5182455778121948,5.551115123125783e-17,1.0,0.0,89.097900390625,64.0,58221.03125,0.0,989.31201171875,1.0,278.1499938964844,281.6316833496094,298.4963073730469,302.2694702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333626985549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749740,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0716857910156,0.8504651784896851,0.2738725244998932,0.2475337386131286,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717468261719,0.9167614579200744,0.341888278722763,0.3245587348937988,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0716857910156,0.9025585055351256,0.3274229764938354,0.229715496301651,297.2247619628906,297.1499938964844,293.1499938964844,0.000423651858,-28.114625930786133,283.1500549316406,0.8871414661407471,0.3112829923629761,0.2957938015460968,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7316445708274841,0.1716211885213852,0.7787488102912903,283.0716857910156,284.95001220703125,297.4815979003906,295.5057678222656,297.32257080078125,297.1883544921875,283.0719909667969,1.0,0.4226822853088379,1.0,1.0,0.8753615021705627,1.0,-2.252354860305786,1.0303072929382324,1.2220474481582642,0.51856929063797,5.551115123125783e-17,1.0,0.0,80.60563659667969,64.0,58268.20703125,0.0,958.010009765625,1.0,278.1499938964844,281.634521484375,298.5052795410156,302.2812194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332614898681641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749800,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723571777344,0.8542174696922302,0.2739273607730865,0.2475335001945495,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.9216656684875488,0.3420232236385345,0.3246356844902038,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.9069287180900574,0.3275215327739715,0.2297461777925491,297.2247009277344,297.1499938964844,293.1499938964844,0.0004226461751386,-27.86938667297364,283.1500549316406,0.8913413286209106,0.3113953769207001,0.2958484292030334,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1038513183594,0.7347254157066345,0.1716715842485427,0.7787688374519348,283.0723876953125,284.95001220703125,297.4859619140625,295.5071716308594,297.3246459960937,297.1885070800781,283.0726928710937,1.0,0.4216833412647247,1.0,1.0,0.8754906058311462,1.0,-2.252573013305664,1.0303958654403689,1.222177267074585,0.5186224579811096,5.551115123125783e-17,1.0,0.0,79.33777618408203,52.0,58277.1015625,0.0,953.3638916015624,1.0,278.1499938964844,281.635009765625,298.5066223144531,302.2829895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332437872886658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749860,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0778503417969,0.8917480707168579,0.2743804156780243,0.2475390136241912,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.077880859375,0.9671399593353271,0.343127429485321,0.3252508342266083,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.077880859375,0.952554166316986,0.3283155560493469,0.2299894541501999,297.2242736816406,297.1499938964844,293.1499938964844,0.0004145886923652,-25.934389114379883,283.1500549316406,0.934853732585907,0.312298446893692,0.2962810099124908,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07861328125,0.7654455304145813,0.1720867156982422,0.7787505388259888,283.077880859375,284.95001220703125,297.52117919921875,295.5186767578125,297.3409729003906,297.1888732910156,283.0781555175781,1.0,0.4134008884429931,1.0,1.0,0.8764923810958862,1.0,-2.2539987564086914,1.030945897102356,1.2230528593063354,0.5189881324768066,5.551115123125783e-17,1.0,0.0,68.94397735595703,55.0,58334.3828125,0.0,914.926025390625,1.0,278.1499938964844,281.63848876953125,298.5179748535156,302.2978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330984711647034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749920,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0778503417969,0.8917480707168579,0.2743804156780243,0.2475390136241912,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.077880859375,0.9671399593353271,0.343127429485321,0.3252508342266083,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.077880859375,0.952554166316986,0.3283155560493469,0.2299894541501999,297.2242736816406,297.1499938964844,293.1499938964844,0.0004145886923652,-25.934389114379883,283.1500549316406,0.934853732585907,0.312298446893692,0.2962810099124908,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07861328125,0.7654455304145813,0.1720867156982422,0.7787505388259888,283.077880859375,284.95001220703125,297.52117919921875,295.5186767578125,297.3409729003906,297.1888732910156,283.0781555175781,1.0,0.4134008884429931,1.0,1.0,0.8764923810958862,1.0,-2.2539987564086914,1.030945897102356,1.2230528593063354,0.5189881324768066,5.551115123125783e-17,1.0,0.0,68.94397735595703,55.0,58334.3828125,0.0,914.926025390625,1.0,278.1499938964844,281.63848876953125,298.5179748535156,302.2978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330984711647034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17749980,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0858764648437,0.9199446439743042,0.2748405337333679,0.2477406561374664,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859375,0.9927325248718262,0.344237208366394,0.3260740637779236,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859375,0.9806154370307922,0.3291124701499939,0.2303800731897354,297.2239074707031,297.1499938964844,293.1499938964844,0.0004021268978249,-23.048376083374023,283.1500549316406,0.965434193611145,0.3132015168666839,0.2969112694263458,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857238769531,0.7883559465408325,0.1725180298089981,0.7796111702919006,283.0859375,284.95001220703125,297.5574645996094,295.5311584472656,297.3578491210937,297.18927001953125,283.0864562988281,1.0,0.4097346365451813,1.0,1.0,0.8774941563606262,1.0,-2.2575979232788086,1.0325677394866943,1.2250300645828247,0.5199035406112671,5.551115123125783e-17,1.0,0.0,63.40059661865234,73.0,58433.87890625,0.0,897.1092529296875,1.0,278.1499938964844,281.6441955566406,298.5306091308594,302.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832983136177063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750040,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0858764648437,0.9199446439743042,0.2748405337333679,0.2477406561374664,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859375,0.9927325248718262,0.344237208366394,0.3260740637779236,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0859375,0.9806154370307922,0.3291124701499939,0.2303800731897354,297.2239074707031,297.1499938964844,293.1499938964844,0.0004021268978249,-23.048376083374023,283.1500549316406,0.965434193611145,0.3132015168666839,0.2969112694263458,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0857238769531,0.7883559465408325,0.1725180298089981,0.7796111702919006,283.0859375,284.95001220703125,297.5574645996094,295.5311584472656,297.3578491210937,297.18927001953125,283.0864562988281,1.0,0.4097346365451813,1.0,1.0,0.8774941563606262,1.0,-2.2575979232788086,1.0325677394866943,1.2250300645828247,0.5199035406112671,5.551115123125783e-17,1.0,0.0,63.40059661865234,73.0,58433.87890625,0.0,897.1092529296875,1.0,278.1499938964844,281.6441955566406,298.5306091308594,302.3155822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832983136177063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.23291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750100,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.091552734375,0.917267918586731,0.2750550210475921,0.2479577362537384,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0916442871094,0.9909791946411132,0.3447871208190918,0.3266140520572662,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09161376953125,0.9785089492797852,0.3294980823993683,0.2306667864322662,297.2235412597656,297.1499938964844,293.1499938964844,0.0003929158847313,-20.99955177307129,283.1500549316406,0.9631523489952089,0.3136358559131622,0.2973470985889435,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0913391113281,0.7864359617233276,0.1727220863103866,0.7806451916694641,283.0916442871094,284.95001220703125,297.5760192871094,295.53778076171875,297.36639404296875,297.1893615722656,283.09234619140625,1.0,0.4110207557678222,1.0,1.0,0.8779950141906738,1.0,-2.26061487197876,1.033976912498474,1.2266380786895752,0.520677387714386,5.551115123125783e-17,1.0,0.0,64.00357055664062,73.0,58507.4140625,0.0,902.3843383789062,1.0,278.1499938964844,281.6484375,298.5375366210937,302.32623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329735994338989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.25,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750160,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0985107421875,0.9050902128219604,0.2752483785152435,0.2482280284166336,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0986022949219,0.9812937378883362,0.3453251123428345,0.3272185325622558,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0986022949219,0.9675095081329346,0.3298664391040802,0.2309972196817398,297.2229919433594,297.1499938964844,293.1499938964844,0.0003811947826761,-18.49637031555176,283.1500549316406,0.9511109590530396,0.3140471577644348,0.2978376746177673,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0982666015625,0.7769831418991089,0.1729064583778381,0.7819547653198242,283.0986022949219,284.95001220703125,297.5948791503906,295.5446472167969,297.375,297.18927001953125,283.09942626953125,1.0,0.4136861562728882,1.0,1.0,0.878525972366333,1.0,-2.2642247676849365,1.0356698036193848,1.2285549640655518,0.5216181874275208,5.551115123125783e-17,1.0,0.0,66.47417449951172,91.0,58593.9921875,0.0,915.4591674804688,1.0,278.1499938964844,281.6535339355469,298.5448608398437,302.33837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330236673355103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750220,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141052246094,0.8719121813774109,0.2755777239799499,0.2488502562046051,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141967773437,0.9463354349136353,0.3463648855686188,0.3285346925258636,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141967773437,0.9297555088996888,0.3305546343326568,0.2317281365394592,297.22137451171875,297.1499938964844,293.1499938964844,0.000352699047653,-12.898385047912598,283.15008544921875,0.9125306606292723,0.3148046135902405,0.2988982796669006,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.11383056640625,0.7497575879096985,0.173214241862297,0.7849773168563843,283.1141967773437,284.95001220703125,297.6334533691406,295.5592041015625,297.392333984375,297.18853759765625,283.1151123046875,1.0,0.421893835067749,1.0,1.0,0.8795878291130066,1.0,-2.272334098815918,1.0394909381866455,1.232843279838562,0.5237381458282471,5.551115123125783e-17,1.0,0.0,74.9836196899414,109.0,58786.09375,0.0,956.4357299804688,1.0,278.1499938964844,281.6649475097656,298.5603332519531,302.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833264172077179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750280,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141052246094,0.8719121813774109,0.2755777239799499,0.2488502562046051,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141967773437,0.9463354349136353,0.3463648855686188,0.3285346925258636,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1141967773437,0.9297555088996888,0.3305546343326568,0.2317281365394592,297.22137451171875,297.1499938964844,293.1499938964844,0.000352699047653,-12.898385047912598,283.15008544921875,0.9125306606292723,0.3148046135902405,0.2988982796669006,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.11383056640625,0.7497575879096985,0.173214241862297,0.7849773168563843,283.1141967773437,284.95001220703125,297.6334533691406,295.5592041015625,297.392333984375,297.18853759765625,283.1151123046875,1.0,0.421893835067749,1.0,1.0,0.8795878291130066,1.0,-2.272334098815918,1.0394909381866455,1.232843279838562,0.5237381458282471,5.551115123125783e-17,1.0,0.0,74.9836196899414,109.0,58786.09375,0.0,956.4357299804688,1.0,278.1499938964844,281.6649475097656,298.5603332519531,302.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833264172077179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.852294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750340,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1310119628906,0.8376407623291016,0.2758347392082214,0.2495396882295608,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.131103515625,0.903555393218994,0.3473550081253052,0.3299449384212494,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.131103515625,0.8890977501869202,0.3311798572540283,0.2325185090303421,297.2190856933594,297.1499938964844,293.1499938964844,0.0003161268832627,-6.799432754516602,283.1501159667969,0.8746368288993835,0.3154782354831695,0.3000189960002899,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307067871094,0.7218164801597595,0.1734374910593032,0.7882898449897766,283.131103515625,284.95001220703125,297.6732482910156,295.5748596191406,297.4098815917969,297.18719482421875,283.132080078125,1.0,0.4328399896621704,1.0,1.0,0.880649745464325,1.0,-2.2811310291290283,1.043649673461914,1.2374813556671145,0.5260408520698547,5.551115123125783e-17,1.0,0.0,87.09040832519531,127.0,58993.5078125,0.0,1012.3863525390624,1.0,278.1499938964844,281.67730712890625,298.5766296386719,302.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336313962936401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750400,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1310119628906,0.8376407623291016,0.2758347392082214,0.2495396882295608,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.131103515625,0.903555393218994,0.3473550081253052,0.3299449384212494,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.131103515625,0.8890977501869202,0.3311798572540283,0.2325185090303421,297.2190856933594,297.1499938964844,293.1499938964844,0.0003161268832627,-6.799432754516602,283.1501159667969,0.8746368288993835,0.3154782354831695,0.3000189960002899,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307067871094,0.7218164801597595,0.1734374910593032,0.7882898449897766,283.131103515625,284.95001220703125,297.6732482910156,295.5748596191406,297.4098815917969,297.18719482421875,283.132080078125,1.0,0.4328399896621704,1.0,1.0,0.880649745464325,1.0,-2.2811310291290283,1.043649673461914,1.2374813556671145,0.5260408520698547,5.551115123125783e-17,1.0,0.0,87.09040832519531,127.0,58993.5078125,0.0,1012.3863525390624,1.0,278.1499938964844,281.67730712890625,298.5766296386719,302.3944091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336313962936401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750460,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1485290527344,0.8073240518569946,0.2760258018970489,0.250261127948761,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1486511230469,0.8687705993652344,0.3482966423034668,0.3314069211483001,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.14862060546875,0.8551331758499146,0.3317458033561706,0.2333390116691589,297.2164001464844,297.1499938964844,293.1499938964844,0.0002623574400786,-0.9270317554473876,283.1501770019531,0.8420972228050232,0.3160744905471802,0.3011623919010162,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1482238769531,0.6940295100212097,0.1735771298408508,0.7916854619979858,283.1486511230469,284.95001220703125,297.7143249511719,295.5916748046875,297.4277648925781,297.1853332519531,283.1496276855469,1.0,0.4454962611198425,1.0,1.0,0.8818902373313904,1.0,-2.290191173553467,1.0479191541671753,1.2422720193862915,0.5283908247947693,5.551115123125783e-17,1.0,0.0,101.71051788330078,130.0,59207.984375,0.0,1078.847900390625,1.0,278.1499938964844,281.69012451171875,298.5937194824219,302.4249572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340541124343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.216552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750520,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1485290527344,0.8073240518569946,0.2760258018970489,0.250261127948761,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1486511230469,0.8687705993652344,0.3482966423034668,0.3314069211483001,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.14862060546875,0.8551331758499146,0.3317458033561706,0.2333390116691589,297.2164001464844,297.1499938964844,293.1499938964844,0.0002623574400786,-0.9270317554473876,283.1501770019531,0.8420972228050232,0.3160744905471802,0.3011623919010162,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1482238769531,0.6940295100212097,0.1735771298408508,0.7916854619979858,283.1486511230469,284.95001220703125,297.7143249511719,295.5916748046875,297.4277648925781,297.1853332519531,283.1496276855469,1.0,0.4454962611198425,1.0,1.0,0.8818902373313904,1.0,-2.290191173553467,1.0479191541671753,1.2422720193862915,0.5283908247947693,5.551115123125783e-17,1.0,0.0,101.71051788330078,130.0,59207.984375,0.0,1078.847900390625,1.0,278.1499938964844,281.69012451171875,298.5937194824219,302.4249572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340541124343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.216552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750580,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1638488769531,0.7889115810394287,0.2761970460414886,0.25079345703125,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639404296875,0.8502103090286255,0.3492187261581421,0.3326745331287384,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639404296875,0.8371400833129883,0.3322890400886535,0.2340124100446701,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639099121094,0.8248370885848999,0.3166772127151489,0.3021193146705627,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1636047363281,0.677795946598053,0.1736765056848526,0.7940521836280823,283.1639404296875,284.95001220703125,297.7567138671875,295.6097106933594,297.4461669921875,297.1834411621094,283.1647033691406,1.0,0.4538831710815429,1.0,1.0,0.883130669593811,1.0,-2.297157287597656,1.0511614084243774,1.2459958791732788,0.5301956534385681,5.551115123125783e-17,1.0,0.0,111.98458099365234,118.0,59386.9296875,0.0,1126.514404296875,1.0,278.1499938964844,281.70098876953125,298.6114501953125,302.4548645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344128131866455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750640,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1638488769531,0.7889115810394287,0.2761970460414886,0.25079345703125,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639404296875,0.8502103090286255,0.3492187261581421,0.3326745331287384,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639404296875,0.8371400833129883,0.3322890400886535,0.2340124100446701,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1639099121094,0.8248370885848999,0.3166772127151489,0.3021193146705627,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1636047363281,0.677795946598053,0.1736765056848526,0.7940521836280823,283.1639404296875,284.95001220703125,297.7567138671875,295.6097106933594,297.4461669921875,297.1834411621094,283.1647033691406,1.0,0.4538831710815429,1.0,1.0,0.883130669593811,1.0,-2.297157287597656,1.0511614084243774,1.2459958791732788,0.5301956534385681,5.551115123125783e-17,1.0,0.0,111.98458099365234,118.0,59386.9296875,0.0,1126.514404296875,1.0,278.1499938964844,281.70098876953125,298.6114501953125,302.4548645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344128131866455,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.561279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750700,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1699523925781,0.7860690355300903,0.276292085647583,0.2509394586086273,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1700134277344,0.8475916385650635,0.349682867527008,0.3331780433654785,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.16998291015625,0.8345049023628235,0.3325670957565307,0.234253853559494,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16998291015625,0.8222978711128235,0.3170026242733001,0.3024859130382538,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.16973876953125,0.6752985119819641,0.1737271845340728,0.7945972681045532,283.1700134277344,284.95001220703125,297.7784423828125,295.6191711425781,297.4556884765625,297.1826171875,283.17059326171875,1.0,0.4551603198051452,1.0,1.0,0.8837509155273438,1.0,-2.299325466156006,1.0521382093429563,1.247187256813049,0.5307536125183105,5.551115123125783e-17,1.0,0.0,113.79493713378906,118.0,59453.40625,0.0,1135.97216796875,1.0,278.1499938964844,281.70513916015625,298.6205444335937,302.4689025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345257639884949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750760,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1748046875,0.7862883806228638,0.2764039933681488,0.2510298192501068,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.17486572265625,0.8480722308158875,0.3501555323600769,0.3336161077022552,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1748352050781,0.8348427414894104,0.3328619003295898,0.2344511747360229,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1748352050781,0.8226814866065979,0.3173515200614929,0.3028009235858917,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1746520996094,0.675480842590332,0.1737912595272064,0.7948428392410278,283.17486572265625,284.95001220703125,297.8005065917969,295.62896728515625,297.4654846191406,297.1819763183594,283.17535400390625,1.0,0.4551879465579986,1.0,1.0,0.8844041228294373,1.0,-2.300870895385742,1.0528111457824707,1.248059630393982,0.5311261415481567,5.551115123125783e-17,1.0,0.0,113.7707061767578,106.0,59507.9296875,0.0,1137.57177734375,1.0,278.1499938964844,281.7084655761719,298.6297607421875,302.48211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345667719841003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750820,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831359863281,0.7925492525100708,0.276672214269638,0.2511239647865295,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831970214844,0.8549625277519226,0.3511216044425964,0.334379106760025,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831970214844,0.8412006497383118,0.3335093855857849,0.2347845584154129,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.8289968967437744,0.3181187212467193,0.3033614754676819,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1830139160156,0.6809674501419067,0.1739659607410431,0.7948936820030212,283.1831970214844,284.95001220703125,297.845703125,295.6495056152344,297.4858093261719,297.1812744140625,283.1836242675781,1.0,0.4526237845420837,1.0,1.0,0.8857104182243347,1.0,-2.3030364513397217,1.053707718849182,1.2493287324905396,0.5316132307052612,5.551115123125783e-17,1.0,0.0,110.31430053710938,94.0,59602.59765625,0.0,1126.387451171875,1.0,278.1499938964844,281.7142028808594,298.64910888671875,302.5078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344597220420837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750880,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831359863281,0.7925492525100708,0.276672214269638,0.2511239647865295,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831970214844,0.8549625277519226,0.3511216044425964,0.334379106760025,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1831970214844,0.8412006497383118,0.3335093855857849,0.2347845584154129,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.8289968967437744,0.3181187212467193,0.3033614754676819,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1830139160156,0.6809674501419067,0.1739659607410431,0.7948936820030212,283.1831970214844,284.95001220703125,297.845703125,295.6495056152344,297.4858093261719,297.1812744140625,283.1836242675781,1.0,0.4526237845420837,1.0,1.0,0.8857104182243347,1.0,-2.3030364513397217,1.053707718849182,1.2493287324905396,0.5316132307052612,5.551115123125783e-17,1.0,0.0,110.31430053710938,94.0,59602.59765625,0.0,1126.387451171875,1.0,278.1499938964844,281.7142028808594,298.64910888671875,302.5078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344597220420837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.998779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17750940,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907043457031,0.8053387999534607,0.2769939005374908,0.2511475682258606,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907653808594,0.8688004016876221,0.3521093428134918,0.3350375294685364,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907653808594,0.8541998863220215,0.3342397511005401,0.2350813895463943,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.19073486328125,0.8416188955307007,0.3189793825149536,0.3038839995861053,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.6922832727432251,0.1742059886455536,0.794634222984314,283.1907653808594,284.95001220703125,297.89239501953125,295.6714172363281,297.5072021484375,297.1812438964844,283.191162109375,1.0,0.4475701153278351,1.0,1.0,0.887016773223877,1.0,-2.3045287132263184,1.0542794466018677,1.2502491474151611,0.5319096446037292,5.551115123125783e-17,1.0,0.0,103.6244659423828,82.0,59689.61328125,0.0,1101.7537841796875,1.0,278.1499938964844,281.71942138671875,298.67010498046875,302.53424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341718316078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751000,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907043457031,0.8053387999534607,0.2769939005374908,0.2511475682258606,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907653808594,0.8688004016876221,0.3521093428134918,0.3350375294685364,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1907653808594,0.8541998863220215,0.3342397511005401,0.2350813895463943,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.19073486328125,0.8416188955307007,0.3189793825149536,0.3038839995861053,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1905822753906,0.6922832727432251,0.1742059886455536,0.794634222984314,283.1907653808594,284.95001220703125,297.89239501953125,295.6714172363281,297.5072021484375,297.1812438964844,283.191162109375,1.0,0.4475701153278351,1.0,1.0,0.887016773223877,1.0,-2.3045287132263184,1.0542794466018677,1.2502491474151611,0.5319096446037292,5.551115123125783e-17,1.0,0.0,103.6244659423828,82.0,59689.61328125,0.0,1101.7537841796875,1.0,278.1499938964844,281.71942138671875,298.67010498046875,302.53424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341718316078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2787.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751060,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1982727050781,0.8230764269828796,0.2773648202419281,0.251141756772995,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.8895037770271301,0.3531192541122436,0.3356379568576813,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.8739268779754639,0.3350395560264587,0.235371932387352,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.8606573343276978,0.3199178874492645,0.3044062554836273,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1981201171875,0.7089177370071411,0.1745054721832275,0.7942792773246765,283.19830322265625,284.95001220703125,297.9406433105469,295.6947326660156,297.5295715332031,297.1817321777344,283.19873046875,1.0,0.4409542083740234,1.0,1.0,0.88817298412323,1.0,-2.305793285369873,1.0547597408294678,1.2510334253311155,0.5321530699729919,5.551115123125783e-17,1.0,0.0,94.94721221923828,70.0,59777.93359375,0.0,1069.0364990234375,1.0,278.1499938964844,281.72467041015625,298.6929016113281,302.5623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337835073471069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.693603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751120,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1982727050781,0.8230764269828796,0.2773648202419281,0.251141756772995,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.8895037770271301,0.3531192541122436,0.3356379568576813,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.8739268779754639,0.3350395560264587,0.235371932387352,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.19830322265625,0.8606573343276978,0.3199178874492645,0.3044062554836273,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1981201171875,0.7089177370071411,0.1745054721832275,0.7942792773246765,283.19830322265625,284.95001220703125,297.9406433105469,295.6947326660156,297.5295715332031,297.1817321777344,283.19873046875,1.0,0.4409542083740234,1.0,1.0,0.88817298412323,1.0,-2.305793285369873,1.0547597408294678,1.2510334253311155,0.5321530699729919,5.551115123125783e-17,1.0,0.0,94.94721221923828,70.0,59777.93359375,0.0,1069.0364990234375,1.0,278.1499938964844,281.72467041015625,298.6929016113281,302.5623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337835073471069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2783.693603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751180,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20611572265625,0.8464353680610657,0.2777800858020782,0.2511333227157593,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2061767578125,0.918897271156311,0.3541557788848877,0.3362170755863189,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2061767578125,0.9014211893081664,0.3358850479125976,0.2356641143560409,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2061767578125,0.8875089883804321,0.3209095001220703,0.3049378991127014,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2059936523437,0.7294103503227234,0.1748523414134979,0.7939324378967285,283.2061767578125,284.95001220703125,297.990478515625,295.7194519042969,297.5528564453125,297.1825561523437,283.20660400390625,1.0,0.4333950579166412,1.0,1.0,0.8893292546272278,1.0,-2.307051420211792,1.0552406311035156,1.2518106698989868,0.5323881506919861,5.551115123125783e-17,1.0,0.0,85.12430572509766,58.0,59871.33984375,0.0,1031.7734375,1.0,278.1499938964844,281.7302551269531,298.71728515625,302.5924377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333382606506348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.542724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751240,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20611572265625,0.8464353680610657,0.2777800858020782,0.2511333227157593,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2061767578125,0.918897271156311,0.3541557788848877,0.3362170755863189,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2061767578125,0.9014211893081664,0.3358850479125976,0.2356641143560409,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2061767578125,0.8875089883804321,0.3209095001220703,0.3049378991127014,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2059936523437,0.7294103503227234,0.1748523414134979,0.7939324378967285,283.2061767578125,284.95001220703125,297.990478515625,295.7194519042969,297.5528564453125,297.1825561523437,283.20660400390625,1.0,0.4333950579166412,1.0,1.0,0.8893292546272278,1.0,-2.307051420211792,1.0552406311035156,1.2518106698989868,0.5323881506919861,5.551115123125783e-17,1.0,0.0,85.12430572509766,58.0,59871.33984375,0.0,1031.7734375,1.0,278.1499938964844,281.7302551269531,298.71728515625,302.5924377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333382606506348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2779.542724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751300,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21026611328125,0.8617404699325562,0.2780050635337829,0.2511327266693115,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2102966308594,0.9390724301338196,0.3546858131885528,0.3365046381950378,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2102966308594,0.9201077818870544,0.3363229930400848,0.2358119636774063,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2102966308594,0.9047707319259644,0.3214233219623565,0.3052088320255279,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2101135253906,0.7419320344924927,0.1750428974628448,0.7937780022621155,283.2102966308594,284.95001220703125,298.0159912109375,295.7323608398437,297.5648193359375,297.18310546875,283.21075439453125,1.0,0.4293359518051147,1.0,1.0,0.8899073600769043,1.0,-2.3077139854431152,1.055498480796814,1.2522153854370115,0.5325122475624084,5.551115123125783e-17,1.0,0.0,79.88433074951172,58.0,59920.640625,0.0,1011.8698120117188,1.0,278.1499938964844,281.7331848144531,298.7301330566406,302.6083068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833106279373169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2777.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
