time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751360,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2145080566406,0.8803899884223938,0.278239756822586,0.2511358559131622,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2145690917969,0.9615692496299744,0.3552228510379791,0.3367933928966522,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21453857421875,0.9432966113090516,0.3367688059806824,0.2359615713357925,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.21453857421875,0.9271350502967834,0.3219465315341949,0.3054836690425873,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.21435546875,0.7571649551391602,0.17524254322052,0.7936403751373291,283.2145690917969,284.95001220703125,298.0419311523437,295.74566650390625,297.5770263671875,297.1836853027344,283.21502685546875,1.0,0.425150603055954,1.0,1.0,0.8904823064804077,1.0,-2.3084089756011963,1.0557734966278076,1.2526355981826782,0.5326434969902039,5.551115123125783e-17,1.0,0.0,74.50627136230469,46.0,59971.8359375,0.0,991.4454956054688,1.0,278.1499938964844,281.7362365722656,298.7433776855469,302.6246643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328679203987122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.158935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751420,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2146301269531,0.9278481602668762,0.2786877453327179,0.2511665821075439,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.214599609375,0.9990000128746032,0.3570937514305115,0.3331584632396698,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.214599609375,0.9899125695228576,0.3376353979110718,0.2362769842147827,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2146301269531,0.9774762988090516,0.3229763209819793,0.3060618340969085,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2147521972656,0.7954038977622986,0.1756282746791839,0.7935061454772949,283.214599609375,284.95001220703125,298.0950927734375,295.7734375,297.6026611328125,297.18621826171875,283.2141418457031,1.0,0.416074275970459,1.0,1.0,0.8916321992874146,1.0,-2.3020830154418945,1.052526593208313,1.2495564222335815,0.5309461355209351,5.551115123125783e-17,1.0,0.0,64.25785827636719,64.0,59931.25,0.0,945.906494140625,1.0,278.1499938964844,281.7347106933594,298.77008056640625,302.65264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321818709373474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751480,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2146301269531,0.9278481602668762,0.2786877453327179,0.2511665821075439,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.214599609375,0.9990000128746032,0.3570937514305115,0.3331584632396698,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.214599609375,0.9899125695228576,0.3376353979110718,0.2362769842147827,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2146301269531,0.9774762988090516,0.3229763209819793,0.3060618340969085,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2147521972656,0.7954038977622986,0.1756282746791839,0.7935061454772949,283.214599609375,284.95001220703125,298.0950927734375,295.7734375,297.6026611328125,297.18621826171875,283.2141418457031,1.0,0.416074275970459,1.0,1.0,0.8916321992874146,1.0,-2.3020830154418945,1.052526593208313,1.2495564222335815,0.5309461355209351,5.551115123125783e-17,1.0,0.0,64.25785827636719,64.0,59931.25,0.0,945.906494140625,1.0,278.1499938964844,281.7347106933594,298.77008056640625,302.65264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321818709373474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751540,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2197570800781,0.931700885295868,0.2790841162204742,0.2515086233615875,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.9990000128746032,0.3598805963993072,0.330081045627594,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.9928795695304872,0.338365763425827,0.2367836833000183,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198486328125,0.981080949306488,0.3239750266075134,0.3069831430912018,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21942138671875,0.7984597086906433,0.1759819239377975,0.7950101494789124,283.2198791503906,284.95001220703125,298.1499938964844,295.8027648925781,297.6304931640625,297.1911315917969,283.2210998535156,1.0,0.4169484078884125,1.0,1.0,0.8927820920944214,1.0,-2.305388927459717,1.0540696382522583,1.251319169998169,0.531502902507782,5.551115123125783e-17,1.0,0.0,63.80154800415039,82.0,60038.23046875,0.0,946.209716796875,1.0,278.1499938964844,281.739501953125,298.7980651855469,302.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831175684928894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751600,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2197570800781,0.931700885295868,0.2790841162204742,0.2515086233615875,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.9990000128746032,0.3598805963993072,0.330081045627594,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.9928795695304872,0.338365763425827,0.2367836833000183,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198486328125,0.981080949306488,0.3239750266075134,0.3069831430912018,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.21942138671875,0.7984597086906433,0.1759819239377975,0.7950101494789124,283.2198791503906,284.95001220703125,298.1499938964844,295.8027648925781,297.6304931640625,297.1911315917969,283.2210998535156,1.0,0.4169484078884125,1.0,1.0,0.8927820920944214,1.0,-2.305388927459717,1.0540696382522583,1.251319169998169,0.531502902507782,5.551115123125783e-17,1.0,0.0,63.80154800415039,82.0,60038.23046875,0.0,946.209716796875,1.0,278.1499938964844,281.739501953125,298.7980651855469,302.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831175684928894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2759.392822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751660,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24981689453125,0.9155155420303344,0.2794590294361114,0.2519320249557495,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2501220703125,0.9969924688339232,0.3604065775871277,0.3415752053260803,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25006103515625,0.9807689785957336,0.339132010936737,0.2373655885457992,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.967684805393219,0.3248412311077118,0.3078919351100921,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2490539550781,0.7863488793373108,0.1762848943471908,0.7968757152557373,283.25006103515625,284.95001220703125,298.19549560546875,295.8273620605469,297.6513061523437,297.1906433105469,283.2525329589844,1.0,0.4225022494792938,1.0,1.0,0.8936541080474854,1.0,-2.323967695236206,1.063080072402954,1.260887622833252,0.5362898707389832,5.551115123125783e-17,1.0,0.0,67.21988677978516,82.0,60458.02734375,0.0,978.6448974609376,1.0,278.1499938964844,281.7635498046875,298.8260192871094,302.72802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310267329216003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.00537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751720,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2561950683594,0.9068830609321594,0.2795413136482239,0.2520732283592224,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2564392089844,0.9904824495315552,0.3603709042072296,0.3416604995727539,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2563781738281,0.9731996059417723,0.3393020033836365,0.2375366240739822,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25634765625,0.9594041705131532,0.3250366151332855,0.3081464171409607,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2555847167969,0.7795906662940979,0.1763446927070617,0.7974933981895447,283.2563781738281,284.95001220703125,298.2059326171875,295.8330078125,297.6556396484375,297.1898498535156,283.2580871582031,1.0,0.4240605235099792,1.0,1.0,0.8938535451889038,1.0,-2.3250951766967773,1.0635757446289062,1.261519432067871,0.5367081165313721,5.551115123125783e-17,1.0,0.0,68.97017669677734,100.0,60511.28125,0.0,986.9142456054688,1.0,278.1499938964844,281.7676086425781,298.8327331542969,302.7400817871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311178684234619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.8544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751780,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781066894531,0.8653249740600586,0.2799185216426849,0.252843827009201,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782287597656,0.9471229910850524,0.3605934381484985,0.3422129154205322,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.9261702299118042,0.3401504755020141,0.2384634166955948,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.9113117456436156,0.3260445296764374,0.3095432817935943,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777404785156,0.7453510761260986,0.1766162067651748,0.8008633255958557,283.2782287597656,284.95001220703125,298.2621765136719,295.8634338378906,297.6800842285156,297.18719482421875,283.27935791015625,1.0,0.4341672360897064,1.0,1.0,0.894925057888031,1.0,-2.3335235118865967,1.067585587501526,1.2659379243850708,0.5388351082801819,5.551115123125783e-17,1.0,0.0,80.14894104003906,118.0,60776.75,0.0,1040.149658203125,1.0,278.1499938964844,281.7837829589844,298.8655090332031,302.794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316488862037659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751840,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781066894531,0.8653249740600586,0.2799185216426849,0.252843827009201,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782287597656,0.9471229910850524,0.3605934381484985,0.3422129154205322,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.9261702299118042,0.3401504755020141,0.2384634166955948,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.9113117456436156,0.3260445296764374,0.3095432817935943,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777404785156,0.7453510761260986,0.1766162067651748,0.8008633255958557,283.2782287597656,284.95001220703125,298.2621765136719,295.8634338378906,297.6800842285156,297.18719482421875,283.27935791015625,1.0,0.4341672360897064,1.0,1.0,0.894925057888031,1.0,-2.3335235118865967,1.067585587501526,1.2659379243850708,0.5388351082801819,5.551115123125783e-17,1.0,0.0,80.14894104003906,118.0,60776.75,0.0,1040.149658203125,1.0,278.1499938964844,281.7837829589844,298.8655090332031,302.794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316488862037659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751900,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2886047363281,0.8466498851776123,0.2800713777542114,0.2532351315021515,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.28875732421875,0.9230045676231384,0.3608687818050384,0.3426854610443115,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2887268066406,0.9033541679382324,0.3405390083789825,0.2389314025640487,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2886962890625,0.8904818296432495,0.3265227079391479,0.310258686542511,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28826904296875,0.7301541566848755,0.1767183244228363,0.802592933177948,283.2887268066406,284.95001220703125,298.2903747558594,295.8786926269531,297.6925964355469,297.186279296875,283.2898864746094,1.0,0.4400197565555572,1.0,1.0,0.8954607844352722,1.0,-2.3380610942840576,1.0697487592697144,1.2683122158050537,0.5399859547615051,5.551115123125783e-17,1.0,0.0,86.8262939453125,118.0,60910.11328125,0.0,1071.591796875,1.0,278.1499938964844,281.791748046875,298.8807678222656,302.8184509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318530917167664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.702880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17751960,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2992858886719,0.830022394657135,0.2802079021930694,0.2536293566226959,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2994079589844,0.9016828536987304,0.3611986637115478,0.3432458639144897,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29937744140625,0.8841297030448914,0.3409111499786377,0.2394016236066818,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29937744140625,0.8717913031578064,0.326988011598587,0.3109813332557678,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2989196777344,0.7160123586654663,0.1768006235361099,0.804328203201294,283.2994079589844,284.95001220703125,298.31866455078125,295.8940124511719,297.7051696777344,297.1854553222656,283.300537109375,1.0,0.4462210536003113,1.0,1.0,0.8962299227714539,1.0,-2.342724323272705,1.0719505548477173,1.2707738876342771,0.5411480069160461,5.551115123125783e-17,1.0,0.0,94.02936553955078,136.0,61044.09375,0.0,1105.390869140625,1.0,278.1499938964844,281.7997436523437,298.8959045410156,302.8423767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320268988609314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2767.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752020,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207702636719,0.8001673221588135,0.2804450392723083,0.2544252574443817,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209228515625,0.8676732182502747,0.3619424402713775,0.3445180654525757,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3208923339844,0.8515374064445496,0.3416194021701813,0.2403478175401687,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32086181640625,0.8405540585517883,0.3278892040252685,0.3124419450759887,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204040527344,0.6885007619857788,0.176914781332016,0.80777907371521,283.3208923339844,284.95001220703125,298.3753662109375,295.9247436523437,297.73046875,297.18389892578125,283.3220520019531,1.0,0.4592928290367126,1.0,1.0,0.8977683186531067,1.0,-2.352242946624756,1.0764458179473877,1.2757970094680786,0.5435216426849365,5.551115123125783e-17,1.0,0.0,109.59900665283205,139.0,61313.0234375,0.0,1178.26611328125,1.0,278.1499938964844,281.8158264160156,298.92626953125,302.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323243856430054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752080,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3207702636719,0.8001673221588135,0.2804450392723083,0.2544252574443817,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3209228515625,0.8676732182502747,0.3619424402713775,0.3445180654525757,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3208923339844,0.8515374064445496,0.3416194021701813,0.2403478175401687,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32086181640625,0.8405540585517883,0.3278892040252685,0.3124419450759887,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204040527344,0.6885007619857788,0.176914781332016,0.80777907371521,283.3208923339844,284.95001220703125,298.3753662109375,295.9247436523437,297.73046875,297.18389892578125,283.3220520019531,1.0,0.4592928290367126,1.0,1.0,0.8977683186531067,1.0,-2.352242946624756,1.0764458179473877,1.2757970094680786,0.5435216426849365,5.551115123125783e-17,1.0,0.0,109.59900665283205,139.0,61313.0234375,0.0,1178.26611328125,1.0,278.1499938964844,281.8158264160156,298.92626953125,302.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323243856430054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752140,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3398742675781,0.7824317216873169,0.2806701064109802,0.2550256848335266,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.8495364785194397,0.3627529740333557,0.3456846177577972,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.8343114852905273,0.3423084914684295,0.2411389052867889,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399353027344,0.8240121006965637,0.3287747800350189,0.3136976063251495,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3395690917969,0.6728417277336121,0.176991119980812,0.8101492524147034,283.3399658203125,284.95001220703125,298.43231201171875,295.9555969238281,297.755859375,297.1824645996094,283.3409118652344,1.0,0.4679493904113769,1.0,1.0,0.8993066549301147,1.0,-2.3596763610839844,1.079917550086975,1.2797588109970093,0.5453624725341797,5.551115123125783e-17,1.0,0.0,120.48995208740234,127.0,61542.7890625,0.0,1230.47900390625,1.0,278.1499938964844,281.82977294921875,298.9566650390625,302.9365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325397968292236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752200,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3398742675781,0.7824317216873169,0.2806701064109802,0.2550256848335266,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.8495364785194397,0.3627529740333557,0.3456846177577972,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.8343114852905273,0.3423084914684295,0.2411389052867889,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399353027344,0.8240121006965637,0.3287747800350189,0.3136976063251495,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3395690917969,0.6728417277336121,0.176991119980812,0.8101492524147034,283.3399658203125,284.95001220703125,298.43231201171875,295.9555969238281,297.755859375,297.1824645996094,283.3409118652344,1.0,0.4679493904113769,1.0,1.0,0.8993066549301147,1.0,-2.3596763610839844,1.079917550086975,1.2797588109970093,0.5453624725341797,5.551115123125783e-17,1.0,0.0,120.48995208740234,127.0,61542.7890625,0.0,1230.47900390625,1.0,278.1499938964844,281.82977294921875,298.9566650390625,302.9365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325397968292236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752260,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3542785644531,0.7795280814170837,0.2809428572654724,0.2553318738937378,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543701171875,0.8469424247741699,0.3636286556720733,0.3465723991394043,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.8317636847496033,0.3430251181125641,0.2416895180940628,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.8216684460639954,0.3296869397163391,0.3146277964115143,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35406494140625,0.6702094674110413,0.177085593342781,0.8109174370765686,283.3543395996094,284.95001220703125,298.4894104003906,295.9865417480469,297.7815856933594,297.1815490722656,283.3550109863281,1.0,0.4695537984371185,1.0,1.0,0.9007894992828368,1.0,-2.36381459236145,1.081783652305603,1.2820308208465576,0.5463353395462036,5.551115123125783e-17,1.0,0.0,122.67963409423828,115.0,61710.80078125,0.0,1244.0855712890625,1.0,278.1499938964844,281.8400573730469,298.9866638183594,302.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832566499710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.35009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752320,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3542785644531,0.7795280814170837,0.2809428572654724,0.2553318738937378,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543701171875,0.8469424247741699,0.3636286556720733,0.3465723991394043,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.8317636847496033,0.3430251181125641,0.2416895180940628,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3543395996094,0.8216684460639954,0.3296869397163391,0.3146277964115143,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.35406494140625,0.6702094674110413,0.177085593342781,0.8109174370765686,283.3543395996094,284.95001220703125,298.4894104003906,295.9865417480469,297.7815856933594,297.1815490722656,283.3550109863281,1.0,0.4695537984371185,1.0,1.0,0.9007894992828368,1.0,-2.36381459236145,1.081783652305603,1.2820308208465576,0.5463353395462036,5.551115123125783e-17,1.0,0.0,122.67963409423828,115.0,61710.80078125,0.0,1244.0855712890625,1.0,278.1499938964844,281.8400573730469,298.9866638183594,302.9790344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832566499710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2772.35009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752380,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656616210937,0.7854217290878296,0.2813018262386322,0.2554986178874969,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36572265625,0.8533850312232971,0.3645807206630707,0.3473079800605774,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.36572265625,0.8377990126609802,0.3438026309013366,0.2421138733625412,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656921386719,0.8277764320373535,0.3306587636470794,0.3153855800628662,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.365478515625,0.6752704381942749,0.1772474497556686,0.8108869194984436,283.36572265625,284.95001220703125,298.5466613769531,296.0175476074219,297.8077697753906,297.181396484375,283.36627197265625,1.0,0.4670500457286834,1.0,1.0,0.9022723436355592,1.0,-2.3662829399108887,1.0828404426574707,1.283442497253418,0.546842634677887,5.551115123125783e-17,1.0,0.0,119.14376831054688,103.0,61847.078125,0.0,1232.7017822265625,1.0,278.1499938964844,281.8482971191406,299.0165710449219,303.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323501348495483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752440,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656616210937,0.7854217290878296,0.2813018262386322,0.2554986178874969,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36572265625,0.8533850312232971,0.3645807206630707,0.3473079800605774,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.36572265625,0.8377990126609802,0.3438026309013366,0.2421138733625412,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3656921386719,0.8277764320373535,0.3306587636470794,0.3153855800628662,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.365478515625,0.6752704381942749,0.1772474497556686,0.8108869194984436,283.36572265625,284.95001220703125,298.5466613769531,296.0175476074219,297.8077697753906,297.181396484375,283.36627197265625,1.0,0.4670500457286834,1.0,1.0,0.9022723436355592,1.0,-2.3662829399108887,1.0828404426574707,1.283442497253418,0.546842634677887,5.551115123125783e-17,1.0,0.0,119.14376831054688,103.0,61847.078125,0.0,1232.7017822265625,1.0,278.1499938964844,281.8482971191406,299.0165710449219,303.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323501348495483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752500,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.37091064453125,0.7907739877700806,0.2815117835998535,0.2555590569972992,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3709716796875,0.8591349720954895,0.3650827407836914,0.3476473093032837,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3709716796875,0.8431936502456665,0.3442142307758331,0.2423024326562881,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3709411621094,0.833113968372345,0.3311677575111389,0.3157325387001037,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3707275390625,0.6799276471138,0.1773563027381897,0.8107409477233887,283.3709716796875,284.95001220703125,298.5753479003906,296.0330505371094,297.8210144042969,297.1815795898437,283.3715209960937,1.0,0.4647761881351471,1.0,1.0,0.9030137658119202,1.0,-2.367231607437134,1.0832301378250122,1.2840014696121216,0.5470190048217773,5.551115123125783e-17,1.0,0.0,116.0014877319336,103.0,61910.5703125,0.0,1221.1270751953125,1.0,278.1499938964844,281.8520812988281,299.0316772460937,303.037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321797251701355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.74609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752560,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.37603759765625,0.7974249720573425,0.2817380428314209,0.2556130588054657,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3761291503906,0.866319477558136,0.3655986785888672,0.3479774594306946,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760986328125,0.8499394059181213,0.3446383476257324,0.2424831241369247,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3760986328125,0.8397270441055298,0.3316896557807922,0.3160691559314728,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3758850097656,0.6857509613037109,0.1774811297655105,0.8105596303939819,283.3760986328125,284.95001220703125,298.60406494140625,296.048583984375,297.8343505859375,297.181884765625,283.37664794921875,1.0,0.4620638191699981,1.0,1.0,0.903692662715912,1.0,-2.368096351623535,1.0835851430892944,1.2845110893249512,0.5471787452697754,5.551115123125783e-17,1.0,0.0,112.27635955810548,91.0,61973.015625,0.0,1207.0950927734375,1.0,278.1499938964844,281.8558349609375,299.0469055175781,303.0572204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319869041442871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2766.949462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752620,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3862609863281,0.8142279386520386,0.2822345197200775,0.2557144165039062,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863220214844,0.8851369023323059,0.3666686713695526,0.3486247062683105,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38629150390625,0.8677411079406738,0.3455209732055664,0.2428321689367294,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38629150390625,0.8570839166641235,0.3327694237232208,0.3167270123958587,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3860778808594,0.7008405923843384,0.1777748018503189,0.8101627826690674,283.38629150390625,284.95001220703125,298.6615600585937,296.07965087890625,297.8612365722656,297.1828308105469,283.3868408203125,1.0,0.4556597769260406,1.0,1.0,0.90505051612854,1.0,-2.3697292804718018,1.08424973487854,1.2854795455932615,0.5474746823310852,5.551115123125783e-17,1.0,0.0,103.54400634765624,79.0,62097.4140625,0.0,1173.7130126953125,1.0,278.1499938964844,281.86328125,299.0776062011719,303.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315646648406982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752680,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3862609863281,0.8142279386520386,0.2822345197200775,0.2557144165039062,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863220214844,0.8851369023323059,0.3666686713695526,0.3486247062683105,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.38629150390625,0.8677411079406738,0.3455209732055664,0.2428321689367294,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38629150390625,0.8570839166641235,0.3327694237232208,0.3167270123958587,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3860778808594,0.7008405923843384,0.1777748018503189,0.8101627826690674,283.38629150390625,284.95001220703125,298.6615600585937,296.07965087890625,297.8612365722656,297.1828308105469,283.3868408203125,1.0,0.4556597769260406,1.0,1.0,0.90505051612854,1.0,-2.3697292804718018,1.08424973487854,1.2854795455932615,0.5474746823310852,5.551115123125783e-17,1.0,0.0,103.54400634765624,79.0,62097.4140625,0.0,1173.7130126953125,1.0,278.1499938964844,281.86328125,299.0776062011719,303.0961608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315646648406982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752740,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.8352195024490356,0.2827832996845245,0.2558192908763885,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3966064453125,0.9110235571861268,0.3677849471569061,0.349269300699234,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965759277344,0.8923711776733398,0.3464451730251312,0.2431758791208267,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965759277344,0.8812382221221924,0.3338932991027832,0.3173799514770508,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3963623046875,0.7201861143112183,0.1781211048364639,0.8097852468490601,283.3965759277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8883361816406,297.18414306640625,283.3971252441406,1.0,0.4482946991920471,1.0,1.0,0.9064083099365234,1.0,-2.371372938156128,1.0849204063415527,1.2864524126052856,0.5477765798568726,5.551115123125783e-17,1.0,0.0,93.59312438964844,67.0,62223.4375,0.0,1135.373291015625,1.0,278.1499938964844,281.8708190917969,299.1085510253906,303.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311226963996887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752800,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965148925781,0.8352195024490356,0.2827832996845245,0.2558192908763885,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3966064453125,0.9110235571861268,0.3677849471569061,0.349269300699234,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965759277344,0.8923711776733398,0.3464451730251312,0.2431758791208267,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965759277344,0.8812382221221924,0.3338932991027832,0.3173799514770508,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3963623046875,0.7201861143112183,0.1781211048364639,0.8097852468490601,283.3965759277344,284.95001220703125,298.7191467285156,296.1107177734375,297.8883361816406,297.18414306640625,283.3971252441406,1.0,0.4482946991920471,1.0,1.0,0.9064083099365234,1.0,-2.371372938156128,1.0849204063415527,1.2864524126052856,0.5477765798568726,5.551115123125783e-17,1.0,0.0,93.59312438964844,67.0,62223.4375,0.0,1135.373291015625,1.0,278.1499938964844,281.8708190917969,299.1085510253906,303.1354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311226963996887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752860,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40704345703125,0.8638317584991455,0.283374011516571,0.2559369206428528,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071044921875,0.9488600492477416,0.368939459323883,0.3499233424663543,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071044921875,0.9274866580963136,0.347403347492218,0.2435235679149627,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.91465562582016,0.3350536525249481,0.3180406093597412,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068603515625,0.743785560131073,0.1785087436437606,0.8094704747200012,283.4071044921875,284.95001220703125,298.7767944335937,296.1417541503906,297.9155578613281,297.18560791015625,283.4076538085937,1.0,0.4403398334980011,1.0,1.0,0.907736361026764,1.0,-2.373132467269897,1.085651159286499,1.2874813079833984,0.5481166243553162,5.551115123125783e-17,1.0,0.0,82.93982696533203,55.0,62352.6171875,0.0,1094.2679443359375,1.0,278.1499938964844,281.8785095214844,299.1395874023437,303.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306841254234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752920,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40704345703125,0.8638317584991455,0.283374011516571,0.2559369206428528,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071044921875,0.9488600492477416,0.368939459323883,0.3499233424663543,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4071044921875,0.9274866580963136,0.347403347492218,0.2435235679149627,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.91465562582016,0.3350536525249481,0.3180406093597412,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4068603515625,0.743785560131073,0.1785087436437606,0.8094704747200012,283.4071044921875,284.95001220703125,298.7767944335937,296.1417541503906,297.9155578613281,297.18560791015625,283.4076538085937,1.0,0.4403398334980011,1.0,1.0,0.907736361026764,1.0,-2.373132467269897,1.085651159286499,1.2874813079833984,0.5481166243553162,5.551115123125783e-17,1.0,0.0,82.93982696533203,55.0,62352.6171875,0.0,1094.2679443359375,1.0,278.1499938964844,281.8785095214844,299.1395874023437,303.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306841254234314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17752980,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.903423011302948,0.2839723825454712,0.2560725510120392,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129333496094,0.9905200004577636,0.3705776035785675,0.35090371966362,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.973138988018036,0.3483616411685943,0.2438800185918808,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.9618034362792968,0.3362210988998413,0.3187184035778045,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.412841796875,0.7764406204223633,0.178908884525299,0.8092586398124695,283.41290283203125,284.95001220703125,298.83447265625,296.1727600097656,297.9432373046875,297.18804931640625,283.4130554199219,1.0,0.4317679703235626,1.0,1.0,0.9090644121170044,1.0,-2.37094783782959,1.084441900253296,1.2865058183670044,0.5474595427513123,5.551115123125783e-17,1.0,0.0,72.21271514892578,73.0,62405.44140625,0.0,1050.521728515625,1.0,278.1499938964844,281.8821105957031,299.17010498046875,303.2111511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301454782485962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753040,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.903423011302948,0.2839723825454712,0.2560725510120392,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129333496094,0.9905200004577636,0.3705776035785675,0.35090371966362,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.973138988018036,0.3483616411685943,0.2438800185918808,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.41290283203125,0.9618034362792968,0.3362210988998413,0.3187184035778045,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.412841796875,0.7764406204223633,0.178908884525299,0.8092586398124695,283.41290283203125,284.95001220703125,298.83447265625,296.1727600097656,297.9432373046875,297.18804931640625,283.4130554199219,1.0,0.4317679703235626,1.0,1.0,0.9090644121170044,1.0,-2.37094783782959,1.084441900253296,1.2865058183670044,0.5474595427513123,5.551115123125783e-17,1.0,0.0,72.21271514892578,73.0,62405.44140625,0.0,1050.521728515625,1.0,278.1499938964844,281.8821105957031,299.17010498046875,303.2111511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301454782485962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.7998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753100,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4246826171875,0.9138932824134828,0.2842994034290313,0.2562741637229919,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4248352050781,0.9985625743865968,0.3710387945175171,0.3513808250427246,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4248046875,0.9826274514198304,0.3488705158233642,0.2441619485616684,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4247741699219,0.9721981883049012,0.3368329405784607,0.3191980123519897,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4242553710937,0.7848300933837891,0.1791328638792038,0.8098185062408447,283.4248046875,284.95001220703125,298.8633117675781,296.188232421875,297.9569091796875,297.1885986328125,283.4261474609375,1.0,0.4319386184215545,1.0,1.0,0.909728467464447,1.0,-2.378971576690674,1.0883373022079468,1.290634274482727,0.5493865609169006,5.551115123125783e-17,1.0,0.0,70.32935333251953,73.0,62595.28125,0.0,1049.1138916015625,1.0,278.1499938964844,281.8922119140625,299.1860046386719,303.2340393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299422264099121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.907958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753160,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4340209960937,0.9082292318344116,0.2845969498157501,0.2565954923629761,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.43414306640625,0.9945789575576782,0.3715434670448303,0.3519503176212311,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4341125488281,0.9778515696525574,0.3493559658527374,0.244540125131607,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.43408203125,0.9671229124069214,0.3374237418174743,0.3198083043098449,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4337158203125,0.7804067134857178,0.1793294697999954,0.8109705448150635,283.4341125488281,284.95001220703125,298.89215087890625,296.20367431640625,297.9703369140625,297.1889343261719,283.4350891113281,1.0,0.4334849417209625,1.0,1.0,0.9104156494140624,1.0,-2.3815009593963623,1.0894924402236938,1.2920085191726685,0.5500607490539551,5.551115123125783e-17,1.0,0.0,71.6332778930664,91.0,62698.69921875,0.0,1057.643310546875,1.0,278.1499938964844,281.8988342285156,299.2022705078125,303.2579650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298584818840027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.1279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
