time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753220,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541931152344,0.8823639750480652,0.2851335704326629,0.2573387622833252,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.454345703125,0.9711593985557556,0.3726001977920532,0.3531879484653473,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4543151855469,0.950836718082428,0.350283533334732,0.2453857809305191,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45428466796875,0.9387860894203186,0.3385698199272156,0.321156769990921,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538269042969,0.7589651942253113,0.1796672642230987,0.8137973546981812,283.4543151855469,284.95001220703125,298.9498291015625,296.2344665527344,297.9971618652344,297.1893920898437,283.4554443359375,1.0,0.4401471614837646,1.0,1.0,0.9117900133132936,1.0,-2.389911413192749,1.0934721231460571,1.296439290046692,0.5521790385246277,5.551115123125783e-17,1.0,0.0,78.44014739990234,109.0,62955.58984375,0.0,1094.556396484375,1.0,278.1499938964844,281.9140625,299.2342834472656,303.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298451900482178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753280,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4541931152344,0.8823639750480652,0.2851335704326629,0.2573387622833252,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.454345703125,0.9711593985557556,0.3726001977920532,0.3531879484653473,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4543151855469,0.950836718082428,0.350283533334732,0.2453857809305191,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45428466796875,0.9387860894203186,0.3385698199272156,0.321156769990921,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4538269042969,0.7589651942253113,0.1796672642230987,0.8137973546981812,283.4543151855469,284.95001220703125,298.9498291015625,296.2344665527344,297.9971618652344,297.1893920898437,283.4554443359375,1.0,0.4401471614837646,1.0,1.0,0.9117900133132936,1.0,-2.389911413192749,1.0934721231460571,1.296439290046692,0.5521790385246277,5.551115123125783e-17,1.0,0.0,78.44014739990234,109.0,62955.58984375,0.0,1094.556396484375,1.0,278.1499938964844,281.9140625,299.2342834472656,303.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298451900482178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753340,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.8497587442398071,0.2855978310108185,0.2581738233566284,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.476318359375,0.9325217008590698,0.3736723065376282,0.3546201288700104,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47625732421875,0.910714030265808,0.3511537611484527,0.2463144212961197,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.47625732421875,0.9000747799873352,0.3396654725074768,0.3226249814033508,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47576904296875,0.7323997020721436,0.1799213737249374,0.8170503377914429,283.4762878417969,284.95001220703125,299.0074462890625,296.2651672363281,298.0237121582031,297.1893005371094,283.4774780273437,1.0,0.4500353038311004,1.0,1.0,0.9131643176078796,1.0,-2.3994219303131104,1.097988486289978,1.3014334440231323,0.5546005964279175,5.551115123125783e-17,1.0,0.0,89.53567504882812,127.0,63230.98828125,0.0,1150.496826171875,1.0,278.1499938964844,281.93048095703125,299.2657470703125,303.35552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299776315689087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753400,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761657714844,0.8497587442398071,0.2855978310108185,0.2581738233566284,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.476318359375,0.9325217008590698,0.3736723065376282,0.3546201288700104,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47625732421875,0.910714030265808,0.3511537611484527,0.2463144212961197,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.47625732421875,0.9000747799873352,0.3396654725074768,0.3226249814033508,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.47576904296875,0.7323997020721436,0.1799213737249374,0.8170503377914429,283.4762878417969,284.95001220703125,299.0074462890625,296.2651672363281,298.0237121582031,297.1893005371094,283.4774780273437,1.0,0.4500353038311004,1.0,1.0,0.9131643176078796,1.0,-2.3994219303131104,1.097988486289978,1.3014334440231323,0.5546005964279175,5.551115123125783e-17,1.0,0.0,89.53567504882812,127.0,63230.98828125,0.0,1150.496826171875,1.0,278.1499938964844,281.93048095703125,299.2657470703125,303.35552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299776315689087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.2373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753460,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49884033203125,0.8201943635940552,0.2860029935836792,0.2590577304363251,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4989929199219,0.8947345018386841,0.3747367262840271,0.3561592698097229,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4989624023437,0.876036524772644,0.3519751131534576,0.2472889870405197,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4989624023437,0.8665646910667419,0.3407168686389923,0.3241601586341858,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4984741210937,0.7064793109893799,0.1800963282585144,0.8204635381698608,283.4989624023437,284.95001220703125,299.06500244140625,296.29571533203125,298.04998779296875,297.18878173828125,283.50018310546875,1.0,0.4618588387966156,1.0,1.0,0.9147198796272278,1.0,-2.4094479084014893,1.1027400493621826,1.3067079782485962,0.5571513175964355,5.551115123125783e-17,1.0,0.0,103.4493179321289,145.0,63513.93359375,0.0,1219.04150390625,1.0,278.1499938964844,281.9473876953125,299.2967224121094,303.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301926255226135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753520,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.49884033203125,0.8201943635940552,0.2860029935836792,0.2590577304363251,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4989929199219,0.8947345018386841,0.3747367262840271,0.3561592698097229,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4989624023437,0.876036524772644,0.3519751131534576,0.2472889870405197,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4989624023437,0.8665646910667419,0.3407168686389923,0.3241601586341858,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4984741210937,0.7064793109893799,0.1800963282585144,0.8204635381698608,283.4989624023437,284.95001220703125,299.06500244140625,296.29571533203125,298.04998779296875,297.18878173828125,283.50018310546875,1.0,0.4618588387966156,1.0,1.0,0.9147198796272278,1.0,-2.4094479084014893,1.1027400493621826,1.3067079782485962,0.5571513175964355,5.551115123125783e-17,1.0,0.0,103.4493179321289,145.0,63513.93359375,0.0,1219.04150390625,1.0,278.1499938964844,281.9473876953125,299.2967224121094,303.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301926255226135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753580,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5217590332031,0.7929461002349854,0.2863644957542419,0.2599645555019378,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219421386719,0.864712119102478,0.3757899701595306,0.3577564358711242,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219116210937,0.8473125100135803,0.3527583479881286,0.2482860088348388,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218811035156,0.8388859629631042,0.341733455657959,0.3257290720939636,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.6816201210021973,0.1802057921886444,0.8238949775695801,283.5219116210937,284.95001220703125,299.1224975585937,296.3261108398437,298.0760498046875,297.1878662109375,283.5231018066406,1.0,0.4746921062469482,1.0,1.0,0.9162753820419312,1.0,-2.419661521911621,1.1075830459594729,1.3120784759521484,0.559756875038147,5.551115123125783e-17,1.0,0.0,119.10134887695312,133.0,63798.953125,0.0,1295.5382080078125,1.0,278.1499938964844,281.96441650390625,299.3273010253906,303.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304422497749329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753640,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5217590332031,0.7929461002349854,0.2863644957542419,0.2599645555019378,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219421386719,0.864712119102478,0.3757899701595306,0.3577564358711242,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5219116210937,0.8473125100135803,0.3527583479881286,0.2482860088348388,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218811035156,0.8388859629631042,0.341733455657959,0.3257290720939636,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213928222656,0.6816201210021973,0.1802057921886444,0.8238949775695801,283.5219116210937,284.95001220703125,299.1224975585937,296.3261108398437,298.0760498046875,297.1878662109375,283.5231018066406,1.0,0.4746921062469482,1.0,1.0,0.9162753820419312,1.0,-2.419661521911621,1.1075830459594729,1.3120784759521484,0.559756875038147,5.551115123125783e-17,1.0,0.0,119.10134887695312,133.0,63798.953125,0.0,1295.5382080078125,1.0,278.1499938964844,281.96441650390625,299.3273010253906,303.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304422497749329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753700,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53173828125,0.7872913479804993,0.2865428328514099,0.2602591216564178,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318603515625,0.858951985836029,0.3763181865215301,0.3583946526050567,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318298339844,0.8418090343475342,0.3531456291675567,0.2486610859632492,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318298339844,0.833625853061676,0.3422369062900543,0.326346755027771,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5314636230469,0.6765779852867126,0.1802481263875961,0.8247801661491394,283.5318603515625,284.95001220703125,299.15118408203125,296.3412170410156,298.0889892578125,297.1873779296875,283.53271484375,1.0,0.4772452712059021,1.0,1.0,0.9170531034469604,1.0,-2.423041820526123,1.1091514825820925,1.3138903379440308,0.5606390237808228,5.551115123125783e-17,1.0,0.0,122.8490982055664,133.0,63911.5,0.0,1315.0789794921875,1.0,278.1499938964844,281.9714660644531,299.3424072265625,303.4779663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305602073669434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753760,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5395202636719,0.7856100797653198,0.2867400050163269,0.2604723572731018,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5396423339844,0.85739666223526,0.3768613040447235,0.3589458465576172,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53961181640625,0.840263843536377,0.353545218706131,0.2489695250988006,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53961181640625,0.8322121500968933,0.3427507877349853,0.3268728256225586,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5392761230469,0.6750168800354004,0.1803001314401626,0.8252164125442505,283.53961181640625,284.95001220703125,299.1798400878906,296.3562927246094,298.1019897460937,297.1870422363281,283.5403747558594,1.0,0.4782989025115967,1.0,1.0,0.9179025292396544,1.0,-2.425487995147705,1.1102646589279177,1.3152234554290771,0.5612378120422363,5.551115123125783e-17,1.0,0.0,124.1299285888672,121.0,64003.6171875,0.0,1323.3380126953125,1.0,278.1499938964844,281.9770812988281,299.3570861816406,303.4997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306189775466919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753820,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528869628906,0.7888056635856628,0.2871907353401184,0.2607900202274322,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.552978515625,0.8611706495285034,0.3779968917369842,0.3599254190921783,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.8436499834060669,0.354384183883667,0.2494899630546569,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.8357051014900208,0.3438140153884887,0.3277900218963623,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526733398437,0.6776342988014221,0.1804483383893966,0.8254704475402832,283.552978515625,284.95001220703125,299.237060546875,296.3862609863281,298.1281433105469,297.1868896484375,283.5535888671875,1.0,0.4772782623767853,1.0,1.0,0.919601321220398,1.0,-2.429079055786133,1.1118571758270264,1.3172218799591064,0.5620803236961365,5.551115123125783e-17,1.0,0.0,122.44290161132812,109.0,64163.2265625,0.0,1320.72607421875,1.0,278.1499938964844,281.9867248535156,299.3859558105469,303.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305526375770569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753880,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5528869628906,0.7888056635856628,0.2871907353401184,0.2607900202274322,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.552978515625,0.8611706495285034,0.3779968917369842,0.3599254190921783,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.8436499834060669,0.354384183883667,0.2494899630546569,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.8357051014900208,0.3438140153884887,0.3277900218963623,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5526733398437,0.6776342988014221,0.1804483383893966,0.8254704475402832,283.552978515625,284.95001220703125,299.237060546875,296.3862609863281,298.1281433105469,297.1868896484375,283.5535888671875,1.0,0.4772782623767853,1.0,1.0,0.919601321220398,1.0,-2.429079055786133,1.1118571758270264,1.3172218799591064,0.5620803236961365,5.551115123125783e-17,1.0,0.0,122.44290161132812,109.0,64163.2265625,0.0,1320.72607421875,1.0,278.1499938964844,281.9867248535156,299.3859558105469,303.54010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305526375770569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17753940,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.7990506291389465,0.2876969575881958,0.2610102593898773,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.564697265625,0.8725316524505615,0.3792345821857452,0.3608286082744598,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.564697265625,0.8541384935379028,0.3552470505237579,0.2499144077301025,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.8460983037948608,0.3449015021324157,0.3285756111145019,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644226074219,0.6864901185035706,0.1806693524122238,0.8252671957015991,283.564697265625,284.95001220703125,299.2940979003906,296.416015625,298.154541015625,297.18731689453125,283.5652770996094,1.0,0.47320356965065,1.0,1.0,0.9213001132011414,1.0,-2.4316391944885254,1.1129536628723145,1.318685531616211,0.5626250505447388,5.551115123125783e-17,1.0,0.0,116.5757064819336,97.0,64305.22265625,0.0,1299.530029296875,1.0,278.1499938964844,281.9952697753906,299.41485595703125,303.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303040266036987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754000,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.7990506291389465,0.2876969575881958,0.2610102593898773,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.564697265625,0.8725316524505615,0.3792345821857452,0.3608286082744598,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.564697265625,0.8541384935379028,0.3552470505237579,0.2499144077301025,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646667480469,0.8460983037948608,0.3449015021324157,0.3285756111145019,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644226074219,0.6864901185035706,0.1806693524122238,0.8252671957015991,283.564697265625,284.95001220703125,299.2940979003906,296.416015625,298.154541015625,297.18731689453125,283.5652770996094,1.0,0.47320356965065,1.0,1.0,0.9213001132011414,1.0,-2.4316391944885254,1.1129536628723145,1.318685531616211,0.5626250505447388,5.551115123125783e-17,1.0,0.0,116.5757064819336,97.0,64305.22265625,0.0,1299.530029296875,1.0,278.1499938964844,281.9952697753906,299.41485595703125,303.5787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303040266036987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2751.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754060,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5757751464844,0.8144829869270325,0.2882309556007385,0.2611693143844604,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.57586669921875,0.890247106552124,0.3805842697620392,0.3617437183856964,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5758361816406,0.8706647753715515,0.3561061322689056,0.2502683103084564,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5758361816406,0.8623787760734558,0.3459894061088562,0.3292693793773651,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755920410156,0.7003245949745178,0.1809557676315307,0.8249193429946899,283.5758361816406,284.95001220703125,299.3509521484375,296.4454650878906,298.1810607910156,297.18817138671875,283.576416015625,1.0,0.4673540890216827,1.0,1.0,0.9228347539901732,1.0,-2.4337708950042725,1.1138559579849243,1.319914937019348,0.5630730390548706,5.551115123125783e-17,1.0,0.0,108.31136322021484,85.0,64441.59765625,0.0,1267.8330078125,1.0,278.1499938964844,282.00341796875,299.44390869140625,303.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299749493598938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754120,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5757751464844,0.8144829869270325,0.2882309556007385,0.2611693143844604,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.57586669921875,0.890247106552124,0.3805842697620392,0.3617437183856964,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5758361816406,0.8706647753715515,0.3561061322689056,0.2502683103084564,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5758361816406,0.8623787760734558,0.3459894061088562,0.3292693793773651,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755920410156,0.7003245949745178,0.1809557676315307,0.8249193429946899,283.5758361816406,284.95001220703125,299.3509521484375,296.4454650878906,298.1810607910156,297.18817138671875,283.576416015625,1.0,0.4673540890216827,1.0,1.0,0.9228347539901732,1.0,-2.4337708950042725,1.1138559579849243,1.319914937019348,0.5630730390548706,5.551115123125783e-17,1.0,0.0,108.31136322021484,85.0,64441.59765625,0.0,1267.8330078125,1.0,278.1499938964844,282.00341796875,299.44390869140625,303.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299749493598938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2748.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754180,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867919921875,0.8338878154754639,0.2887967228889465,0.2613050639629364,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868835449219,0.9149282574653624,0.3820107579231262,0.3626847863197326,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8935089111328125,0.356983333826065,0.2505918741226196,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8849846720695496,0.3470955193042755,0.329923152923584,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.58660888671875,0.7183064818382263,0.1812939494848251,0.8245629668235779,283.5868530273437,284.95001220703125,299.4075927734375,296.47467041015625,298.2076721191406,297.1893615722656,283.5874328613281,1.0,0.4604797959327698,1.0,1.0,0.92436945438385,1.0,-2.435809850692749,1.114708423614502,1.321101427078247,0.563525378704071,5.551115123125783e-17,1.0,0.0,98.70475769042967,73.0,64576.91796875,0.0,1230.3990478515625,1.0,278.1499938964844,282.01153564453125,299.4729309082031,303.655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296223282814026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.929931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754240,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867919921875,0.8338878154754639,0.2887967228889465,0.2613050639629364,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868835449219,0.9149282574653624,0.3820107579231262,0.3626847863197326,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8935089111328125,0.356983333826065,0.2505918741226196,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.8849846720695496,0.3470955193042755,0.329923152923584,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.58660888671875,0.7183064818382263,0.1812939494848251,0.8245629668235779,283.5868530273437,284.95001220703125,299.4075927734375,296.47467041015625,298.2076721191406,297.1893615722656,283.5874328613281,1.0,0.4604797959327698,1.0,1.0,0.92436945438385,1.0,-2.435809850692749,1.114708423614502,1.321101427078247,0.563525378704071,5.551115123125783e-17,1.0,0.0,98.70475769042967,73.0,64576.91796875,0.0,1230.3990478515625,1.0,278.1499938964844,282.01153564453125,299.4729309082031,303.655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296223282814026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.929931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754300,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5923156738281,0.8460137248039246,0.2890933454036712,0.2613708078861236,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5924072265625,0.9316986799240112,0.3827507197856903,0.3631668388843536,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5923767089844,0.907958447933197,0.357433408498764,0.2507497668266296,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5923767089844,0.8992258310317993,0.3476590514183044,0.3302440345287323,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5921325683594,0.7285439968109131,0.1814821064472198,0.8244022130966187,283.5923767089844,284.95001220703125,299.4358215332031,296.4891357421875,298.2209777832031,297.1900634765625,283.59295654296875,1.0,0.4567427933216095,1.0,1.0,0.9251367449760436,1.0,-2.4368507862091064,1.1151432991027832,1.3217074871063232,0.5637674331665039,5.551115123125783e-17,1.0,0.0,93.51580047607422,73.0,64644.9453125,0.0,1210.08154296875,1.0,278.1499938964844,282.0155944824219,299.4873962402344,303.6740417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294435143470764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754360,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.597900390625,0.8603855967521667,0.2893972396850586,0.2614375948905945,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.59796142578125,0.9506644606590272,0.3835042119026184,0.3636561930179596,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.59796142578125,0.926232099533081,0.3578905463218689,0.2509080469608307,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5979309082031,0.9164980053901672,0.3482291102409363,0.330564945936203,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.59771728515625,0.7402400374412537,0.1816797703504562,0.8242579698562622,283.59796142578125,284.95001220703125,299.4639892578125,296.5035400390625,298.2342834472656,297.1908264160156,283.5985107421875,1.0,0.4528805315494537,1.0,1.0,0.9258989691734314,1.0,-2.4379208087921143,1.1155916452407837,1.3223291635513306,0.5640240907669067,5.551115123125783e-17,1.0,0.0,88.17642211914062,61.0,64713.37890625,0.0,1189.156005859375,1.0,278.1499938964844,282.0196838378906,299.50177001953125,303.6930236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292670249938965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.623291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754420,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.8965307474136353,0.2899947166442871,0.2615759968757629,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039733886719,0.9894191026687622,0.3855201005935669,0.3649950623512268,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039733886719,0.9687989950180054,0.3587955832481384,0.2512286603450775,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.9601070284843444,0.3493621051311493,0.3312132060527801,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6038513183594,0.7698022723197937,0.1820815354585647,0.8240560293197632,283.6039733886719,284.95001220703125,299.5201416015625,296.5321044921875,298.26141357421875,297.19366455078125,283.6041259765625,1.0,0.4446191489696502,1.0,1.0,0.9274234175682068,1.0,-2.4360053539276123,1.114491581916809,1.3215137720108032,0.563524603843689,5.551115123125783e-17,1.0,0.0,77.5070571899414,79.0,64769.22265625,0.0,1144.7999267578125,1.0,278.1499938964844,282.0234069824219,299.52984619140625,303.7269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288021683692932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754480,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.8965307474136353,0.2899947166442871,0.2615759968757629,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039733886719,0.9894191026687622,0.3855201005935669,0.3649950623512268,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039733886719,0.9687989950180054,0.3587955832481384,0.2512286603450775,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.9601070284843444,0.3493621051311493,0.3312132060527801,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6038513183594,0.7698022723197937,0.1820815354585647,0.8240560293197632,283.6039733886719,284.95001220703125,299.5201416015625,296.5321044921875,298.26141357421875,297.19366455078125,283.6041259765625,1.0,0.4446191489696502,1.0,1.0,0.9274234175682068,1.0,-2.4360053539276123,1.114491581916809,1.3215137720108032,0.563524603843689,5.551115123125783e-17,1.0,0.0,77.5070571899414,79.0,64769.22265625,0.0,1144.7999267578125,1.0,278.1499938964844,282.0234069824219,299.52984619140625,303.7269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288021683692932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754540,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62744140625,0.9003429412841797,0.2906262874603271,0.2621087729930877,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275634765625,0.9930233359336852,0.3867125511169433,0.3662881851196289,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275329589844,0.9728214144706726,0.3597471415996551,0.2518609166145324,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275329589844,0.9645854830741882,0.3505398631095886,0.3322824239730835,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62713623046875,0.7730400562286377,0.1825109422206878,0.8258273005485535,283.6275329589844,284.95001220703125,299.57598876953125,296.560302734375,298.2875671386719,297.1941833496094,283.6283264160156,1.0,0.4465659558773041,1.0,1.0,0.928947925567627,1.0,-2.447514295578003,1.1199750900268557,1.327539086341858,0.566511332988739,5.551115123125783e-17,1.0,0.0,77.08594512939453,97.0,65083.80859375,0.0,1153.8616943359375,1.0,278.1499938964844,282.0416564941406,299.5595397949219,303.7730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828636884689331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754600,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62744140625,0.9003429412841797,0.2906262874603271,0.2621087729930877,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275634765625,0.9930233359336852,0.3867125511169433,0.3662881851196289,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275329589844,0.9728214144706726,0.3597471415996551,0.2518609166145324,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6275329589844,0.9645854830741882,0.3505398631095886,0.3322824239730835,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62713623046875,0.7730400562286377,0.1825109422206878,0.8258273005485535,283.6275329589844,284.95001220703125,299.57598876953125,296.560302734375,298.2875671386719,297.1941833496094,283.6283264160156,1.0,0.4465659558773041,1.0,1.0,0.928947925567627,1.0,-2.447514295578003,1.1199750900268557,1.327539086341858,0.566511332988739,5.551115123125783e-17,1.0,0.0,77.08594512939453,97.0,65083.80859375,0.0,1153.8616943359375,1.0,278.1499938964844,282.0416564941406,299.5595397949219,303.7730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828636884689331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2735.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754660,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465148925781,0.87605881690979,0.291151612997055,0.2628564238548279,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.9706841707229614,0.3882066905498504,0.3678940236568451,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466369628906,0.946256697177887,0.3606231808662414,0.2526803016662597,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466369628906,0.9372480511665344,0.3516513109207153,0.3336111307144165,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461486816406,0.7530240416526794,0.1828512102365493,0.8287211060523987,283.6466369628906,284.95001220703125,299.63153076171875,296.5881042480469,298.3135681152344,297.19488525390625,283.6477966308594,1.0,0.4533009827136993,1.0,1.0,0.9305271506309508,1.0,-2.455861568450928,1.1239135265350342,1.331948161125183,0.5686403512954712,5.551115123125783e-17,1.0,0.0,84.19258117675781,115.0,65331.94140625,0.0,1193.51513671875,1.0,278.1499938964844,282.05615234375,299.5882873535156,303.8177490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286898136138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754720,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465148925781,0.87605881690979,0.291151612997055,0.2628564238548279,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64666748046875,0.9706841707229614,0.3882066905498504,0.3678940236568451,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466369628906,0.946256697177887,0.3606231808662414,0.2526803016662597,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6466369628906,0.9372480511665344,0.3516513109207153,0.3336111307144165,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6461486816406,0.7530240416526794,0.1828512102365493,0.8287211060523987,283.6466369628906,284.95001220703125,299.63153076171875,296.5881042480469,298.3135681152344,297.19488525390625,283.6477966308594,1.0,0.4533009827136993,1.0,1.0,0.9305271506309508,1.0,-2.455861568450928,1.1239135265350342,1.331948161125183,0.5686403512954712,5.551115123125783e-17,1.0,0.0,84.19258117675781,115.0,65331.94140625,0.0,1193.51513671875,1.0,278.1499938964844,282.05615234375,299.5882873535156,303.8177490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286898136138916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754780,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66900634765625,0.8457415699958801,0.291598916053772,0.2636859714984894,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.9346261620521544,0.3896934390068054,0.3697299659252167,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.908421516418457,0.361443817615509,0.2535806596279144,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.9006597995758057,0.3527121245861053,0.3350553810596466,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6686096191406,0.7284061908721924,0.1831096708774566,0.8320332765579224,283.66912841796875,284.95001220703125,299.68670654296875,296.61553955078125,298.3392333984375,297.19512939453125,283.6703186035156,1.0,0.4632000625133514,1.0,1.0,0.9321063756942748,1.0,-2.465859889984131,1.1286520957946775,1.3372076749801636,0.5712408423423767,5.551115123125783e-17,1.0,0.0,95.55068969726562,133.0,65611.1640625,0.0,1253.0108642578125,1.0,278.1499938964844,282.07281494140625,299.6163635253906,303.8639221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288725018501282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754840,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66900634765625,0.8457415699958801,0.291598916053772,0.2636859714984894,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.9346261620521544,0.3896934390068054,0.3697299659252167,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.908421516418457,0.361443817615509,0.2535806596279144,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.9006597995758057,0.3527121245861053,0.3350553810596466,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6686096191406,0.7284061908721924,0.1831096708774566,0.8320332765579224,283.66912841796875,284.95001220703125,299.68670654296875,296.61553955078125,298.3392333984375,297.19512939453125,283.6703186035156,1.0,0.4632000625133514,1.0,1.0,0.9321063756942748,1.0,-2.465859889984131,1.1286520957946775,1.3372076749801636,0.5712408423423767,5.551115123125783e-17,1.0,0.0,95.55068969726562,133.0,65611.1640625,0.0,1253.0108642578125,1.0,278.1499938964844,282.07281494140625,299.6163635253906,303.8639221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288725018501282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754900,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805114746094,0.831376314163208,0.2917904853820801,0.2641152441501617,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806640625,0.9154343008995056,0.3904405236244201,0.3706915080547333,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.8914591670036316,0.361828088760376,0.2540469169616699,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.8841608762741089,0.3532181680202484,0.3358007371425628,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6801147460937,0.716168224811554,0.1832092851400375,0.8337624669075012,283.6806335449219,284.95001220703125,299.71417236328125,296.62908935546875,298.3519287109375,297.195068359375,283.68182373046875,1.0,0.4689110219478607,1.0,1.0,0.9328960180282592,1.0,-2.471065044403076,1.1311227083206177,1.339942216873169,0.5725958943367004,5.551115123125783e-17,1.0,0.0,102.35345458984376,133.0,65753.5546875,0.0,1287.917724609375,1.0,278.1499938964844,282.0813293457031,299.6301574707031,303.8870544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290010690689087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2739.148681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17754960,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69207763671875,0.8178346753120422,0.2919561862945556,0.2645425796508789,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.8986005187034607,0.3911996483802795,0.3716825246810913,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.8756459355354309,0.3621891438961029,0.2545138001441955,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.8687082529067993,0.353702187538147,0.3365481197834015,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916809082031,0.7035132050514221,0.1832910925149917,0.8355085849761963,283.69219970703125,284.95001220703125,299.7415466308594,296.6425170898437,298.364501953125,297.1949462890625,283.6933898925781,1.0,0.4749496579170227,1.0,1.0,0.9337930679321288,1.0,-2.476326465606689,1.133613109588623,1.3427133560180664,0.5739575028419495,5.551115123125783e-17,1.0,0.0,109.69126892089844,151.0,65896.453125,0.0,1325.296142578125,1.0,278.1499938964844,282.0898742675781,299.643798828125,303.9100952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291438817977905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755020,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8029428124427795,0.292118102312088,0.2650162577629089,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052001953125,0.8819446563720703,0.3920580148696899,0.3728208541870117,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051696777344,0.8595293760299683,0.3625727593898773,0.2550350129604339,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051696777344,0.853042483329773,0.3542243540287018,0.3373838067054748,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.689831018447876,0.1833640038967132,0.83746737241745,283.7051696777344,284.95001220703125,299.7720642089844,296.6574401855469,298.3785400390625,297.1947326660156,283.70635986328125,1.0,0.4819796681404114,1.0,1.0,0.9347977638244628,1.0,-2.4822475910186768,1.13641619682312,1.345831274986267,0.5754883885383606,5.551115123125783e-17,1.0,0.0,118.3957977294922,151.0,66056.390625,0.0,1369.4366455078125,1.0,278.1499938964844,282.09942626953125,299.6588439941406,303.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293139934539795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
