time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755080,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152404785156,0.7916430830955505,0.2922319769859314,0.2653855383396148,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.71539306640625,0.8700024485588074,0.3927349746227264,0.3737302124500274,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153625488281,0.8481250405311584,0.3628630936145782,0.2554438412189483,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71533203125,0.8419777154922485,0.3546233475208282,0.3380396068096161,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71484375,0.6798635721206665,0.1834089756011963,0.8390015363693237,283.7153625488281,284.95001220703125,299.7959899902344,296.6690673828125,298.3894958496094,297.19451904296875,283.716552734375,1.0,0.4876380562782287,1.0,1.0,0.9355872273445128,1.0,-2.486905813217163,1.1386222839355469,1.3482836484909058,0.5766920447349548,5.551115123125783e-17,1.0,0.0,125.51797485351562,139.0,66181.703125,0.0,1405.4703369140625,1.0,278.1499938964844,282.10693359375,299.6705627441406,303.95574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294523358345032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.347900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755140,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.7845146656036377,0.2925090491771698,0.2658115327358246,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.8631835579872131,0.3942995965480804,0.3753826022148132,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.8412383198738098,0.3635329604148865,0.2560496926307678,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.8354161381721497,0.3555331826210022,0.339088499546051,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73291015625,0.6735551357269287,0.1835164427757263,0.840394914150238,283.73321533203125,284.95001220703125,299.8500061035156,296.6951599121094,298.41424560546875,297.1942749023437,283.7339172363281,1.0,0.4912445545196533,1.0,1.0,0.9373813271522522,1.0,-2.4930667877197266,1.1414626836776731,1.3516039848327637,0.5782981514930725,5.551115123125783e-17,1.0,0.0,130.626220703125,127.0,66385.1328125,0.0,1435.0115966796875,1.0,278.1499938964844,282.1195373535156,299.69635009765625,303.9974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297021389007568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755200,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331237792969,0.7845146656036377,0.2925090491771698,0.2658115327358246,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7332458496094,0.8631835579872131,0.3942995965480804,0.3753826022148132,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.8412383198738098,0.3635329604148865,0.2560496926307678,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.8354161381721497,0.3555331826210022,0.339088499546051,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73291015625,0.6735551357269287,0.1835164427757263,0.840394914150238,283.73321533203125,284.95001220703125,299.8500061035156,296.6951599121094,298.41424560546875,297.1942749023437,283.7339172363281,1.0,0.4912445545196533,1.0,1.0,0.9373813271522522,1.0,-2.4930667877197266,1.1414626836776731,1.3516039848327637,0.5782981514930725,5.551115123125783e-17,1.0,0.0,130.626220703125,127.0,66385.1328125,0.0,1435.0115966796875,1.0,278.1499938964844,282.1195373535156,299.69635009765625,303.9974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297021389007568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2745.6728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755260,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72509765625,0.7832679152488708,0.2908081412315368,0.2646911144256592,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249450683594,0.8630412220954895,0.3937814235687256,0.3753560483455658,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.8404743671417236,0.3621576726436615,0.2554225027561188,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250061035156,0.8347879648208618,0.3543210625648498,0.3384171724319458,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.6714082360267639,0.1813519299030304,0.8331644535064697,283.7249755859375,284.95001220703125,299.9037780761719,296.720947265625,298.42730712890625,297.1739196777344,283.7237854003906,1.0,0.4892924129962921,1.0,1.0,0.9392052292823792,1.0,-2.481465101242065,1.1355960369110107,1.345869064331055,0.5752898454666138,5.551115123125783e-17,1.0,0.0,130.33619689941406,115.0,66215.3203125,0.0,1418.9344482421875,1.0,278.1499938964844,282.1111145019531,299.7191467285156,304.01953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293842673301697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755320,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72509765625,0.7832679152488708,0.2908081412315368,0.2646911144256592,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249450683594,0.8630412220954895,0.3937814235687256,0.3753560483455658,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7249755859375,0.8404743671417236,0.3621576726436615,0.2554225027561188,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250061035156,0.8347879648208618,0.3543210625648498,0.3384171724319458,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.6714082360267639,0.1813519299030304,0.8331644535064697,283.7249755859375,284.95001220703125,299.9037780761719,296.720947265625,298.42730712890625,297.1739196777344,283.7237854003906,1.0,0.4892924129962921,1.0,1.0,0.9392052292823792,1.0,-2.481465101242065,1.1355960369110107,1.345869064331055,0.5752898454666138,5.551115123125783e-17,1.0,0.0,130.33619689941406,115.0,66215.3203125,0.0,1418.9344482421875,1.0,278.1499938964844,282.1111145019531,299.7191467285156,304.01953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293842673301697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2742.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755380,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70904541015625,0.7897839546203613,0.2901488244533539,0.2637111842632293,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7089538574219,0.8711080551147461,0.3941837549209595,0.3753416538238525,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.708984375,0.8473472595214844,0.3617543280124664,0.2548466622829437,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.708984375,0.8416067957878113,0.3540251553058624,0.3377453982830047,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.6758313775062561,0.1800572723150253,0.8254715800285339,283.708984375,284.95001220703125,299.9574890136719,296.7465515136719,298.44647216796875,297.1647033691406,283.7083740234375,1.0,0.4839341342449188,1.0,1.0,0.941029131412506,1.0,-2.4695193767547607,1.1296299695968628,1.3398892879486084,0.5719203948974609,5.551115123125783e-17,1.0,0.0,125.0567398071289,103.0,66020.0234375,0.0,1381.5704345703125,1.0,278.1499938964844,282.098876953125,299.7406616210937,304.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280824422836304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.6025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755440,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70904541015625,0.7897839546203613,0.2901488244533539,0.2637111842632293,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7089538574219,0.8711080551147461,0.3941837549209595,0.3753416538238525,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.708984375,0.8473472595214844,0.3617543280124664,0.2548466622829437,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.708984375,0.8416067957878113,0.3540251553058624,0.3377453982830047,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7092590332031,0.6758313775062561,0.1800572723150253,0.8254715800285339,283.708984375,284.95001220703125,299.9574890136719,296.7465515136719,298.44647216796875,297.1647033691406,283.7083740234375,1.0,0.4839341342449188,1.0,1.0,0.941029131412506,1.0,-2.4695193767547607,1.1296299695968628,1.3398892879486084,0.5719203948974609,5.551115123125783e-17,1.0,0.0,125.0567398071289,103.0,66020.0234375,0.0,1381.5704345703125,1.0,278.1499938964844,282.098876953125,299.7406616210937,304.0272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280824422836304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2730.6025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755500,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047424316406,0.7956638932228088,0.2900070250034332,0.263393759727478,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.8779811859130859,0.3945738077163696,0.3755064904689789,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.8534324169158936,0.3617409169673919,0.2546887397766113,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.8476068377494812,0.3540647327899933,0.3375813364982605,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7048645019531,0.6804631352424622,0.1796273738145828,0.822543203830719,283.7046813964844,284.95001220703125,299.9843139648437,296.7593078613281,298.4573974609375,297.1625366210937,283.70428466796875,1.0,0.480574756860733,1.0,1.0,0.9419410824775696,1.0,-2.465429782867432,1.1275674104690552,1.3378623723983765,0.5707412362098694,5.551115123125783e-17,1.0,0.0,121.12249755859376,103.0,65965.734375,0.0,1359.9195556640625,1.0,278.1499938964844,282.095458984375,299.752685546875,304.0345153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273618221282959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755560,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019348144531,0.802895724773407,0.2899351716041565,0.2631329298019409,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.701904296875,0.8863992094993591,0.395041286945343,0.3757358193397522,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.701904296875,0.8609928488731384,0.3618009090423584,0.2545765042304992,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.701904296875,0.8550543189048767,0.3541786968708038,0.3374797403812408,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020263671875,0.6863712072372437,0.1792936772108078,0.8200069665908813,283.701904296875,284.95001220703125,300.0111389160156,296.77203369140625,298.4689025878906,297.1613464355469,283.7016296386719,1.0,0.4769318997859955,1.0,1.0,0.9425629377365112,1.0,-2.462085962295532,1.125891089439392,1.3361949920654297,0.5697789788246155,5.551115123125783e-17,1.0,0.0,116.6756820678711,91.0,65929.796875,0.0,1337.1083984375,1.0,278.1499938964844,282.0931701660156,299.76531982421875,304.0438537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826681911945343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2717.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755620,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.8204134702682495,0.2899299263954162,0.2627191245555877,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.9078620672225952,0.3961402177810669,0.3763302862644195,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.8806114792823792,0.3620703518390655,0.2544430792331695,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.8744167685508728,0.354557067155838,0.3374013006687164,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.7017920017242432,0.1788366436958313,0.8158052563667297,283.6996154785156,284.95001220703125,300.064697265625,296.7973937988281,298.49298095703125,297.16082763671875,283.69952392578125,1.0,0.4690604507923126,1.0,1.0,0.943806529045105,1.0,-2.4570014476776123,1.1233285665512085,1.3336728811264038,0.5682703852653503,5.551115123125783e-17,1.0,0.0,106.76001739501952,79.0,65897.1015625,0.0,1289.330322265625,1.0,278.1499938964844,282.0910339355469,299.7913818359375,304.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254914283752441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755680,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.8204134702682495,0.2899299263954162,0.2627191245555877,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.9078620672225952,0.3961402177810669,0.3763302862644195,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.8806114792823792,0.3620703518390655,0.2544430792331695,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.8744167685508728,0.354557067155838,0.3374013006687164,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996154785156,0.7017920017242432,0.1788366436958313,0.8158052563667297,283.6996154785156,284.95001220703125,300.064697265625,296.7973937988281,298.49298095703125,297.16082763671875,283.69952392578125,1.0,0.4690604507923126,1.0,1.0,0.943806529045105,1.0,-2.4570014476776123,1.1233285665512085,1.3336728811264038,0.5682703852653503,5.551115123125783e-17,1.0,0.0,106.76001739501952,79.0,65897.1015625,0.0,1289.330322265625,1.0,278.1499938964844,282.0910339355469,299.7913818359375,304.066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254914283752441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.5166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755740,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.8426283001899719,0.2900560200214386,0.2624053359031677,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.9392861127853394,0.397405058145523,0.3770628571510315,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.9072608351707458,0.3624853789806366,0.2543974816799164,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.9007699489593506,0.35507732629776,0.3374395966529846,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004699707031,0.721549928188324,0.1785933822393417,0.812503457069397,283.70050048828125,284.95001220703125,300.11822509765625,296.8226013183594,298.5179443359375,297.1619873046875,283.7005615234375,1.0,0.4606340527534485,1.0,1.0,0.9450501203536988,1.0,-2.4535272121429443,1.1215581893920898,1.3319690227508545,0.5671735405921936,5.551115123125783e-17,1.0,0.0,95.92219543457033,67.0,65903.5703125,0.0,1239.8116455078125,1.0,278.1499938964844,282.09130859375,299.8175048828125,304.09283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245265483856201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755800,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.8426283001899719,0.2900560200214386,0.2624053359031677,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.9392861127853394,0.397405058145523,0.3770628571510315,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.9072608351707458,0.3624853789806366,0.2543974816799164,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70050048828125,0.9007699489593506,0.35507732629776,0.3374395966529846,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7004699707031,0.721549928188324,0.1785933822393417,0.812503457069397,283.70050048828125,284.95001220703125,300.11822509765625,296.8226013183594,298.5179443359375,297.1619873046875,283.7005615234375,1.0,0.4606340527534485,1.0,1.0,0.9450501203536988,1.0,-2.4535272121429443,1.1215581893920898,1.3319690227508545,0.5671735405921936,5.551115123125783e-17,1.0,0.0,95.92219543457033,67.0,65903.5703125,0.0,1239.8116455078125,1.0,278.1499938964844,282.09130859375,299.8175048828125,304.09283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245265483856201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755860,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70318603515625,0.873271644115448,0.2902547121047973,0.2621478736400604,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032165527344,0.9768408536911012,0.3987747728824615,0.3778843283653259,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70318603515625,0.9462822079658508,0.3629851341247558,0.2544041275978088,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70318603515625,0.9390456080436708,0.35567307472229,0.3375411629676819,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.703125,0.7458589673042297,0.1784749627113342,0.8097397089004517,283.70318603515625,284.95001220703125,300.1717224121094,296.8476867675781,298.5433959960937,297.1639709472656,283.7033386230469,1.0,0.4519070386886596,1.0,1.0,0.9463950395584106,1.0,-2.4509966373443604,1.120247483253479,1.330749273300171,0.5663009881973267,5.551115123125783e-17,1.0,0.0,84.65310668945312,55.0,65931.921875,0.0,1189.7425537109375,1.0,278.1499938964844,282.09295654296875,299.8433532714844,304.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237094879150391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755920,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70318603515625,0.873271644115448,0.2902547121047973,0.2621478736400604,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032165527344,0.9768408536911012,0.3987747728824615,0.3778843283653259,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70318603515625,0.9462822079658508,0.3629851341247558,0.2544041275978088,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70318603515625,0.9390456080436708,0.35567307472229,0.3375411629676819,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.703125,0.7458589673042297,0.1784749627113342,0.8097397089004517,283.70318603515625,284.95001220703125,300.1717224121094,296.8476867675781,298.5433959960937,297.1639709472656,283.7033386230469,1.0,0.4519070386886596,1.0,1.0,0.9463950395584106,1.0,-2.4509966373443604,1.120247483253479,1.330749273300171,0.5663009881973267,5.551115123125783e-17,1.0,0.0,84.65310668945312,55.0,65931.921875,0.0,1189.7425537109375,1.0,278.1499938964844,282.09295654296875,299.8433532714844,304.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237094879150391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2689.968994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17755980,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.9087953567504884,0.290362685918808,0.2619167864322662,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907958984375,0.9990000128746032,0.4016184508800506,0.3667840659618377,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.98389333486557,0.3634196817874908,0.2544466853141784,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.9781152606010436,0.3561878204345703,0.3376778364181518,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6913452148437,0.7743187546730042,0.1783835291862487,0.8075481057167053,283.6908264160156,284.95001220703125,300.22515869140625,296.8726501464844,298.57110595703125,297.1712341308594,283.6893920898437,1.0,0.4421472251415252,1.0,1.0,0.9477399587631226,1.0,-2.4350035190582275,1.1123124361038208,1.3226909637451172,0.562060534954071,5.551115123125783e-17,1.0,0.0,74.68795776367188,73.0,65707.703125,0.0,1129.7791748046875,1.0,278.1499938964844,282.0812072753906,299.8674621582031,304.1372985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226516842842102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756040,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6909484863281,0.9087953567504884,0.290362685918808,0.2619167864322662,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907958984375,0.9990000128746032,0.4016184508800506,0.3667840659618377,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.98389333486557,0.3634196817874908,0.2544466853141784,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908264160156,0.9781152606010436,0.3561878204345703,0.3376778364181518,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6913452148437,0.7743187546730042,0.1783835291862487,0.8075481057167053,283.6908264160156,284.95001220703125,300.22515869140625,296.8726501464844,298.57110595703125,297.1712341308594,283.6893920898437,1.0,0.4421472251415252,1.0,1.0,0.9477399587631226,1.0,-2.4350035190582275,1.1123124361038208,1.3226909637451172,0.562060534954071,5.551115123125783e-17,1.0,0.0,74.68795776367188,73.0,65707.703125,0.0,1129.7791748046875,1.0,278.1499938964844,282.0812072753906,299.8674621582031,304.1372985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226516842842102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2680.153076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756100,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806335449219,0.913012444972992,0.29036945104599,0.2619064748287201,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805725097656,0.9990000128746032,0.4037514328956604,0.3622305691242218,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6805725097656,0.9874628186225892,0.3635991811752319,0.2545553147792816,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.9819163084030152,0.3564067184925079,0.3378626108169555,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7774766683578491,0.1783358454704284,0.8071508407592773,283.6805725097656,284.95001220703125,300.2518615722656,296.88507080078125,298.5870056152344,297.1783142089844,283.6803283691406,1.0,0.4411948919296264,1.0,1.0,0.9484123587608336,1.0,-2.4293720722198486,1.1095871925354004,1.3197848796844482,0.5602154731750488,5.551115123125783e-17,1.0,0.0,73.60624694824219,73.0,65610.6328125,0.0,1118.9102783203125,1.0,278.1499938964844,282.0740051269531,299.8785705566406,304.14031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219297528266907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2673.45654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756160,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68487548828125,0.9109867811203004,0.2903808951377868,0.2619298994541168,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849975585937,0.9990000128746032,0.4056240022182464,0.3644179999828338,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849670410156,0.9859687089920044,0.3637925982475281,0.2546968758106231,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849670410156,0.9803710579872132,0.3566319346427917,0.3380878567695617,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68463134765625,0.7758612036705017,0.1783083230257034,0.8070656061172485,283.6849670410156,284.95001220703125,300.2785339355469,296.8974609375,298.602783203125,297.1846923828125,283.6859130859375,1.0,0.4422160983085632,1.0,1.0,0.9490143060684204,1.0,-2.4323554039001465,1.1110438108444214,1.3213117122650146,0.5607860088348389,5.551115123125783e-17,1.0,0.0,74.11678314208984,91.0,65693.1484375,0.0,1124.413818359375,1.0,278.1499938964844,282.077880859375,299.89093017578125,304.1516418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212621212005615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2667.265869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756220,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.9025578498840332,0.290452629327774,0.2620435655117035,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.9990000128746032,0.4068626761436462,0.3741455674171448,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.9787397980690002,0.3641090095043182,0.2549515068531036,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.9727993607521056,0.3569712340831756,0.3384612798690796,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.7690852284431458,0.1783042848110199,0.8073449730873108,283.70574951171875,284.95001220703125,300.31268310546875,296.9132995605469,298.6202697753906,297.18719482421875,283.7079162597656,1.0,0.4459700286388397,1.0,1.0,0.9497847557067872,1.0,-2.445255994796753,1.1173397302627563,1.327916145324707,0.5639443397521973,5.551115123125783e-17,1.0,0.0,76.43749237060547,91.0,65988.40625,0.0,1148.81298828125,1.0,278.1499938964844,282.0943908691406,299.9094543457031,304.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209024667739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2663.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756280,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72216796875,0.8961101174354553,0.2905230820178985,0.262151837348938,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.9990000128746032,0.4069533050060272,0.3821892440319061,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72247314453125,0.9725212454795836,0.3643226623535156,0.2551327645778656,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7224426269531,0.9663074016571044,0.3571898639202118,0.3387156724929809,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.763742208480835,0.1783129870891571,0.8076568841934204,283.72247314453125,284.95001220703125,300.3318786621094,296.92218017578125,298.6285705566406,297.1855773925781,283.7251892089844,1.0,0.4489390552043915,1.0,1.0,0.950218141078949,1.0,-2.455440044403076,1.1223076581954956,1.3331323862075806,0.5665120482444763,5.551115123125783e-17,1.0,0.0,78.38489532470703,109.0,66216.3046875,0.0,1168.96484375,1.0,278.1499938964844,282.1075134277344,299.9205627441406,304.20391845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209562301635742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.8602335453033447,0.2906915545463562,0.2627241611480713,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.754638671875,0.9685391783714294,0.406509667634964,0.3856825530529022,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.9313440322875975,0.3649209141731262,0.2558676898479461,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.9242718815803528,0.3577823638916015,0.3397111892700195,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7348910570144653,0.1782701909542083,0.8096245527267456,283.7546081542969,284.95001220703125,300.3851928710937,296.94677734375,298.6486511230469,297.17681884765625,283.75506591796875,1.0,0.458873301744461,1.0,1.0,0.9514219760894777,1.0,-2.4665231704711914,1.1276077032089231,1.338915467262268,0.5694792866706848,5.551115123125783e-17,1.0,0.0,89.62638092041016,127.0,66553.96875,0.0,1228.289306640625,1.0,278.1499938964844,282.1298828125,299.94989013671875,304.2640991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217407464981079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.8602335453033447,0.2906915545463562,0.2627241611480713,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.754638671875,0.9685391783714294,0.406509667634964,0.3856825530529022,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.9313440322875975,0.3649209141731262,0.2558676898479461,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.9242718815803528,0.3577823638916015,0.3397111892700195,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7348910570144653,0.1782701909542083,0.8096245527267456,283.7546081542969,284.95001220703125,300.3851928710937,296.94677734375,298.6486511230469,297.17681884765625,283.75506591796875,1.0,0.458873301744461,1.0,1.0,0.9514219760894777,1.0,-2.4665231704711914,1.1276077032089231,1.338915467262268,0.5694792866706848,5.551115123125783e-17,1.0,0.0,89.62638092041016,127.0,66553.96875,0.0,1228.289306640625,1.0,278.1499938964844,282.1298828125,299.94989013671875,304.2640991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217407464981079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756460,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682800292969,0.827096700668335,0.2907024025917053,0.2632962167263031,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.9258604645729064,0.407506376504898,0.3869028091430664,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.8904304504394531,0.3654073178768158,0.2566359639167785,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.8844934701919556,0.3582558333873749,0.3407414257526397,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679748535156,0.7064540386199951,0.1781098842620849,0.811673641204834,283.76837158203125,284.95001220703125,300.4384765625,296.97125244140625,298.67236328125,297.1751708984375,283.7692565917969,1.0,0.4703036546707153,1.0,1.0,0.9533303380012512,1.0,-2.472065687179565,1.1302440166473389,1.341821551322937,0.570557713508606,5.551115123125783e-17,1.0,0.0,104.05685424804688,145.0,66736.6953125,0.0,1296.30859375,1.0,278.1499938964844,282.140380859375,299.97296142578125,304.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220644593238831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756520,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7682800292969,0.827096700668335,0.2907024025917053,0.2632962167263031,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7684326171875,0.9258604645729064,0.407506376504898,0.3869028091430664,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.8904304504394531,0.3654073178768158,0.2566359639167785,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76837158203125,0.8844934701919556,0.3582558333873749,0.3407414257526397,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7679748535156,0.7064540386199951,0.1781098842620849,0.811673641204834,283.76837158203125,284.95001220703125,300.4384765625,296.97125244140625,298.67236328125,297.1751708984375,283.7692565917969,1.0,0.4703036546707153,1.0,1.0,0.9533303380012512,1.0,-2.472065687179565,1.1302440166473389,1.341821551322937,0.570557713508606,5.551115123125783e-17,1.0,0.0,104.05685424804688,145.0,66736.6953125,0.0,1296.30859375,1.0,278.1499938964844,282.140380859375,299.97296142578125,304.3006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220644593238831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756580,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862243652344,0.7987412810325623,0.2906590402126312,0.2638553977012634,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.786376953125,0.8912646770477295,0.4087896049022674,0.3886730074882507,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7863464355469,0.8590725660324097,0.3658719062805176,0.2574184536933899,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78631591796875,0.8535970449447632,0.3586825132369995,0.341771125793457,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.6801449656486511,0.1778927743434906,0.8136959671974182,283.7863464355469,284.95001220703125,300.4917297363281,296.9956359863281,298.6969299316406,297.1750183105469,283.7872619628906,1.0,0.4827600717544555,1.0,1.0,0.9552386999130248,1.0,-2.479473114013672,1.133777141571045,1.345695972442627,0.5721887946128845,5.551115123125783e-17,1.0,0.0,119.97693634033205,163.0,66955.4921875,0.0,1372.6392822265625,1.0,278.1499938964844,282.1534423828125,299.9964599609375,304.3382263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221830129623413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756640,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862243652344,0.7987412810325623,0.2906590402126312,0.2638553977012634,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.786376953125,0.8912646770477295,0.4087896049022674,0.3886730074882507,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7863464355469,0.8590725660324097,0.3658719062805176,0.2574184536933899,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78631591796875,0.8535970449447632,0.3586825132369995,0.341771125793457,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.6801449656486511,0.1778927743434906,0.8136959671974182,283.7863464355469,284.95001220703125,300.4917297363281,296.9956359863281,298.6969299316406,297.1750183105469,283.7872619628906,1.0,0.4827600717544555,1.0,1.0,0.9552386999130248,1.0,-2.479473114013672,1.133777141571045,1.345695972442627,0.5721887946128845,5.551115123125783e-17,1.0,0.0,119.97693634033205,163.0,66955.4921875,0.0,1372.6392822265625,1.0,278.1499938964844,282.1534423828125,299.9964599609375,304.3382263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221830129623413,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756700,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953491210937,0.7856888175010681,0.2906258106231689,0.2641376852989197,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955017089844,0.8771806359291077,0.4094699323177337,0.3896252810955047,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.79547119140625,0.8459447622299194,0.366104394197464,0.2578200101852417,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7954406738281,0.8406992554664612,0.3588849604129791,0.3422898352146148,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.6687541604042053,0.1777680516242981,0.8147028088569641,283.79547119140625,284.95001220703125,300.5183410644531,297.0077819824219,298.70928955078125,297.17510986328125,283.79638671875,1.0,0.4891769587993622,1.0,1.0,0.956192910671234,1.0,-2.483275890350342,1.1355937719345093,1.347682237625122,0.5730262994766235,5.551115123125783e-17,1.0,0.0,128.3363494873047,163.0,67065.9921875,0.0,1412.7874755859375,1.0,278.1499938964844,282.1600341796875,300.0084228515625,304.3573913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222287893295288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756760,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8045349121094,0.7738215923309326,0.29058638215065,0.2644213736057281,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046875,0.8645234704017639,0.4101634323596954,0.3906028270721435,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046264648437,0.8342469334602356,0.36633962392807,0.2582287788391113,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8046264648437,0.8291558027267456,0.3590813875198364,0.3428103029727936,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80419921875,0.6585362553596497,0.1776336580514907,0.8157011866569519,283.8046264648437,284.95001220703125,300.5449523925781,297.0199279785156,298.7217102050781,297.1752319335937,283.8055725097656,1.0,0.4956646561622619,1.0,1.0,0.9570931196212769,1.0,-2.487111568450928,1.137432098388672,1.349679470062256,0.5738683342933655,5.551115123125783e-17,1.0,0.0,136.90049743652344,151.0,67176.8671875,0.0,1453.966552734375,1.0,278.1499938964844,282.16668701171875,300.0204467773437,304.37664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222718834877014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.629638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756820,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.817626953125,0.7666574716567993,0.2905424833297729,0.2645809352397918,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.8576046228408813,0.4115870594978332,0.3921430706977844,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.827443540096283,0.3668433427810669,0.2587318122386932,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.8223468065261841,0.3594913482666015,0.3434120118618011,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174743652344,0.6522527933120728,0.1773850917816162,0.8156111836433411,283.81768798828125,284.95001220703125,300.5981750488281,297.0440673828125,298.7465209960937,297.17584228515625,283.81817626953125,1.0,0.4992590844631195,1.0,1.0,0.9588935375213624,1.0,-2.490365982055664,1.1389460563659668,1.3514199256896973,0.5744124054908752,5.551115123125783e-17,1.0,0.0,142.61419677734375,139.0,67317.203125,0.0,1482.4202880859375,1.0,278.1499938964844,282.1755065917969,300.0440673828125,304.41192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822282075881958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17756880,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.817626953125,0.7666574716567993,0.2905424833297729,0.2645809352397918,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.8576046228408813,0.4115870594978332,0.3921430706977844,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.827443540096283,0.3668433427810669,0.2587318122386932,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.8223468065261841,0.3594913482666015,0.3434120118618011,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174743652344,0.6522527933120728,0.1773850917816162,0.8156111836433411,283.81768798828125,284.95001220703125,300.5981750488281,297.0440673828125,298.7465209960937,297.17584228515625,283.81817626953125,1.0,0.4992590844631195,1.0,1.0,0.9588935375213624,1.0,-2.490365982055664,1.1389460563659668,1.3514199256896973,0.5744124054908752,5.551115123125783e-17,1.0,0.0,142.61419677734375,139.0,67317.203125,0.0,1482.4202880859375,1.0,278.1499938964844,282.1755065917969,300.0440673828125,304.41192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822282075881958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2676.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
