time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756940,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.768904983997345,0.2905911207199096,0.264535516500473,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.861082911491394,0.4130992293357849,0.3934726119041443,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.8300845623016357,0.3674438297748565,0.2590788900852203,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.8248980641365051,0.3599584996700287,0.3437656164169311,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82586669921875,0.6538820862770081,0.1772132813930511,0.814408004283905,283.8260498046875,284.95001220703125,300.6513671875,297.0681457519531,298.7716369628906,297.1772155761719,283.826416015625,1.0,0.4978938102722168,1.0,1.0,0.9606939554214478,1.0,-2.49130654335022,1.13934063911438,1.3519659042358398,0.5743075609207153,5.551115123125783e-17,1.0,0.0,140.82611083984375,127.0,67409.7578125,0.0,1476.052734375,1.0,278.1499938964844,282.1811218261719,300.0670471191406,304.4420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220484852790833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757000,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.768904983997345,0.2905911207199096,0.264535516500473,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.861082911491394,0.4130992293357849,0.3934726119041443,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.8300845623016357,0.3674438297748565,0.2590788900852203,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.8248980641365051,0.3599584996700287,0.3437656164169311,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82586669921875,0.6538820862770081,0.1772132813930511,0.814408004283905,283.8260498046875,284.95001220703125,300.6513671875,297.0681457519531,298.7716369628906,297.1772155761719,283.826416015625,1.0,0.4978938102722168,1.0,1.0,0.9606939554214478,1.0,-2.49130654335022,1.13934063911438,1.3519659042358398,0.5743075609207153,5.551115123125783e-17,1.0,0.0,140.82611083984375,127.0,67409.7578125,0.0,1476.052734375,1.0,278.1499938964844,282.1811218261719,300.0670471191406,304.4420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220484852790833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2674.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757060,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330383300781,0.7765735983848572,0.2907233238220215,0.2644170820713043,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.8706056475639343,0.4146871864795685,0.3947171866893768,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83306884765625,0.8381519913673401,0.3681396842002868,0.2593756914138794,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83306884765625,0.8327749967575073,0.360484629869461,0.3440167009830475,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329162597656,0.6601068377494812,0.177125871181488,0.8128296732902527,283.83306884765625,284.95001220703125,300.7045288085937,297.0921325683594,298.7970886230469,297.1792297363281,283.8334045410156,1.0,0.4937096536159515,1.0,1.0,0.9623523950576782,1.0,-2.4914214611053467,1.1393349170684814,1.3520866632461548,0.5740264058113098,5.551115123125783e-17,1.0,0.0,135.00244140625,115.0,67487.265625,0.0,1451.475830078125,1.0,278.1499938964844,282.185791015625,300.0902404785156,304.4707336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216590881347656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757120,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330383300781,0.7765735983848572,0.2907233238220215,0.2644170820713043,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.8706056475639343,0.4146871864795685,0.3947171866893768,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83306884765625,0.8381519913673401,0.3681396842002868,0.2593756914138794,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83306884765625,0.8327749967575073,0.360484629869461,0.3440167009830475,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329162597656,0.6601068377494812,0.177125871181488,0.8128296732902527,283.83306884765625,284.95001220703125,300.7045288085937,297.0921325683594,298.7970886230469,297.1792297363281,283.8334045410156,1.0,0.4937096536159515,1.0,1.0,0.9623523950576782,1.0,-2.4914214611053467,1.1393349170684814,1.3520866632461548,0.5740264058113098,5.551115123125783e-17,1.0,0.0,135.00244140625,115.0,67487.265625,0.0,1451.475830078125,1.0,278.1499938964844,282.185791015625,300.0902404785156,304.4707336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216590881347656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2670.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757180,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83966064453125,0.7888022661209106,0.2909309566020965,0.2642741501331329,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8853097558021545,0.4163476526737213,0.3959316909313202,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8508898615837097,0.3689323663711548,0.2596669495105743,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8451493978500366,0.3610683679580688,0.3442233502864837,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83953857421875,0.6703183054924011,0.177122414112091,0.8111622929573059,283.8397216796875,284.95001220703125,300.7577209472656,297.1159973144531,298.82275390625,297.18170166015625,283.84002685546875,1.0,0.4877344965934753,1.0,1.0,0.9640108346939088,1.0,-2.491304397583008,1.1392077207565308,1.3520965576171875,0.5737262964248657,5.551115123125783e-17,1.0,0.0,126.6288604736328,103.0,67561.1796875,0.0,1415.7734375,1.0,278.1499938964844,282.1902160644531,300.11376953125,304.49932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211972117424011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757240,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83966064453125,0.7888022661209106,0.2909309566020965,0.2642741501331329,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8853097558021545,0.4163476526737213,0.3959316909313202,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8508898615837097,0.3689323663711548,0.2596669495105743,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8451493978500366,0.3610683679580688,0.3442233502864837,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.83953857421875,0.6703183054924011,0.177122414112091,0.8111622929573059,283.8397216796875,284.95001220703125,300.7577209472656,297.1159973144531,298.82275390625,297.18170166015625,283.84002685546875,1.0,0.4877344965934753,1.0,1.0,0.9640108346939088,1.0,-2.491304397583008,1.1392077207565308,1.3520965576171875,0.5737262964248657,5.551115123125783e-17,1.0,0.0,126.6288604736328,103.0,67561.1796875,0.0,1415.7734375,1.0,278.1499938964844,282.1902160644531,300.11376953125,304.49932861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211972117424011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757300,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.843017578125,0.7964606285095215,0.291057825088501,0.2642025351524353,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84307861328125,0.8944488763809204,0.417201429605484,0.3965387940406799,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8430480957031,0.8589691519737244,0.3693614304065704,0.2598188519477844,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8430480957031,0.8529840707778931,0.3613786101341247,0.3443216383457184,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428955078125,0.67682945728302,0.1771473735570907,0.8103441596031189,283.8430480957031,284.95001220703125,300.7843017578125,297.1278991699219,298.83563232421875,297.1830749511719,283.8433837890625,1.0,0.4843286871910095,1.0,1.0,0.964840054512024,1.0,-2.491264820098877,1.13914954662323,1.352115273475647,0.5735999345779419,5.551115123125783e-17,1.0,0.0,121.86075592041016,103.0,67598.7421875,0.0,1395.4803466796875,1.0,278.1499938964844,282.19244384765625,300.1255798339844,304.5137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209575414657593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2664.442626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757360,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.846435546875,0.8051398992538452,0.2911980152130127,0.2641334235668182,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84649658203125,0.9048082828521729,0.4180694818496704,0.3971492052078247,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.868282675743103,0.3698111176490783,0.2599775791168213,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.8620237112045288,0.3616997599601745,0.3444200456142425,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.6843029856681824,0.1771880537271499,0.8095496296882629,283.8464660644531,284.95001220703125,300.8108825683594,297.1398010253906,298.8485717773437,297.1845092773437,283.8468017578125,1.0,0.4807264804840088,1.0,1.0,0.9656395316123962,1.0,-2.491269826889038,1.1391130685806274,1.3521567583084106,0.5734967589378357,5.551115123125783e-17,1.0,0.0,116.826416015625,91.0,67637.2890625,0.0,1374.1129150390625,1.0,278.1499938964844,282.1947631835937,300.137451171875,304.5281677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207175135612488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2662.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757420,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.8188596963882446,0.2914198040962219,0.2640402913093567,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9235069751739502,0.4193415641784668,0.3980366289615631,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.8840397596359253,0.3704914152622223,0.2602197527885437,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.8773687481880188,0.3621787130832672,0.3445649445056915,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.6968061327934265,0.1772700101137161,0.8084537386894226,283.8515625,284.95001220703125,300.8491516113281,297.1568908691406,298.8672180175781,297.1866760253906,283.8518981933594,1.0,0.4752891063690185,1.0,1.0,0.966790735721588,1.0,-2.491372346878052,1.1391069889068604,1.3522653579711914,0.5733771920204163,5.551115123125783e-17,1.0,0.0,109.25214385986328,91.0,67694.78125,0.0,1342.0838623046875,1.0,278.1499938964844,282.1981811523437,300.1545104980469,304.54913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203756809234619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2659.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757480,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.8245877623558044,0.2915114462375641,0.2640062868595123,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536071777344,0.9319295287132264,0.4198423027992248,0.3983846604824066,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.85357666015625,0.8909733295440674,0.370765209197998,0.2603182792663574,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85357666015625,0.8841480016708374,0.3623694479465484,0.3446227014064789,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533935546875,0.7022441625595093,0.1773081868886947,0.8080430626869202,283.85357666015625,284.95001220703125,300.8640441894531,297.1635131835937,298.8744812011719,297.1875,283.8539428710937,1.0,0.4731143712997436,1.0,1.0,0.967238426208496,1.0,-2.4914438724517822,1.1391206979751587,1.352323055267334,0.5733371376991272,5.551115123125783e-17,1.0,0.0,106.23236846923828,79.0,67717.7890625,0.0,1329.3514404296875,1.0,278.1499938964844,282.1995544433594,300.1611328125,304.55731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820244550704956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2657.835205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757540,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8487042784690857,0.291861891746521,0.2638961374759674,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.9652059674263,0.4216644167900085,0.3996468782424927,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.861083984375,0.9215248227119446,0.3717902898788452,0.2606946527957916,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.861083984375,0.9133355617523192,0.3630699515342712,0.344836950302124,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86090087890625,0.7237252593040466,0.1774741560220718,0.8066593408584595,283.861083984375,284.95001220703125,300.9172058105469,297.1871337890625,298.9005126953125,297.19061279296875,283.8614807128906,1.0,0.4651070237159729,1.0,1.0,0.968837320804596,1.0,-2.491873979568481,1.1392585039138794,1.352615475654602,0.5732304453849792,5.551115123125783e-17,1.0,0.0,95.15582275390624,67.0,67803.5234375,0.0,1282.848388671875,1.0,278.1499938964844,282.20465087890625,300.1848449707031,304.5867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197880983352661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757600,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8487042784690857,0.291861891746521,0.2638961374759674,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.9652059674263,0.4216644167900085,0.3996468782424927,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.861083984375,0.9215248227119446,0.3717902898788452,0.2606946527957916,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.861083984375,0.9133355617523192,0.3630699515342712,0.344836950302124,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86090087890625,0.7237252593040466,0.1774741560220718,0.8066593408584595,283.861083984375,284.95001220703125,300.9172058105469,297.1871337890625,298.9005126953125,297.19061279296875,283.8614807128906,1.0,0.4651070237159729,1.0,1.0,0.968837320804596,1.0,-2.491873979568481,1.1392585039138794,1.352615475654602,0.5732304453849792,5.551115123125783e-17,1.0,0.0,95.15582275390624,67.0,67803.5234375,0.0,1282.848388671875,1.0,278.1499938964844,282.20465087890625,300.1848449707031,304.5867919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197880983352661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757660,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8809179663658142,0.2921937108039856,0.2637847661972046,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.9981753826141356,0.4238397777080536,0.4011426866054535,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.9619432091712952,0.3728756606578827,0.2611176967620849,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.9537153244018556,0.3637489080429077,0.3450463712215423,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.7492262125015259,0.177669271826744,0.8054392337799072,283.8656921386719,284.95001220703125,300.97039794921875,297.210693359375,298.9270935058594,297.19500732421875,283.86578369140625,1.0,0.4566718339920044,1.0,1.0,0.970443844795227,1.0,-2.489713430404663,1.1381219625473022,1.3515913486480713,0.5724818706512451,5.551115123125783e-17,1.0,0.0,84.03996276855469,85.0,67841.453125,0.0,1234.5897216796875,1.0,278.1499938964844,282.2072448730469,300.20819091796875,304.6142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192926049232483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757720,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8809179663658142,0.2921937108039856,0.2637847661972046,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.9981753826141356,0.4238397777080536,0.4011426866054535,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.9619432091712952,0.3728756606578827,0.2611176967620849,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.9537153244018556,0.3637489080429077,0.3450463712215423,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.7492262125015259,0.177669271826744,0.8054392337799072,283.8656921386719,284.95001220703125,300.97039794921875,297.210693359375,298.9270935058594,297.19500732421875,283.86578369140625,1.0,0.4566718339920044,1.0,1.0,0.970443844795227,1.0,-2.489713430404663,1.1381219625473022,1.3515913486480713,0.5724818706512451,5.551115123125783e-17,1.0,0.0,84.03996276855469,85.0,67841.453125,0.0,1234.5897216796875,1.0,278.1499938964844,282.2072448730469,300.20819091796875,304.6142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192926049232483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757780,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.8831937313079834,0.2924945950508117,0.2640407979488373,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783264160156,0.9990000128746032,0.4260999262332916,0.4014314115047455,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.9650524258613586,0.3739886879920959,0.2618658542633056,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.9565772414207458,0.3644095659255981,0.345649242401123,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87774658203125,0.7510415315628052,0.1778656393289566,0.8062097430229187,283.8782653808594,284.95001220703125,301.0235900878906,297.2341613769531,298.9542541503906,297.19970703125,283.8794860839844,1.0,0.4579840302467346,1.0,1.0,0.9720503091812134,1.0,-2.4959003925323486,1.141105055809021,1.3547953367233276,0.573762059211731,5.551115123125783e-17,1.0,0.0,83.65540313720703,103.0,68026.6171875,0.0,1238.92578125,1.0,278.1499938964844,282.21710205078125,300.2320251464844,304.6457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818844735622406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.869873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757840,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.8831937313079834,0.2924945950508117,0.2640407979488373,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783264160156,0.9990000128746032,0.4260999262332916,0.4014314115047455,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.9650524258613586,0.3739886879920959,0.2618658542633056,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.9565772414207458,0.3644095659255981,0.345649242401123,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87774658203125,0.7510415315628052,0.1778656393289566,0.8062097430229187,283.8782653808594,284.95001220703125,301.0235900878906,297.2341613769531,298.9542541503906,297.19970703125,283.8794860839844,1.0,0.4579840302467346,1.0,1.0,0.9720503091812134,1.0,-2.4959003925323486,1.141105055809021,1.3547953367233276,0.573762059211731,5.551115123125783e-17,1.0,0.0,83.65540313720703,103.0,68026.6171875,0.0,1238.92578125,1.0,278.1499938964844,282.21710205078125,300.2320251464844,304.6457824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818844735622406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.869873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89263916015625,0.8756711483001709,0.2926421165466308,0.2642573118209839,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929138183594,0.9953168630599976,0.4268456697463989,0.4042136669158935,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.9569879770278932,0.3745725154876709,0.2623305022716522,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.892822265625,0.9479657411575316,0.3647435903549194,0.3460507690906524,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.7451018691062927,0.1779567152261734,0.807059645652771,283.892822265625,284.95001220703125,301.0501708984375,297.2458801269531,298.9669494628906,297.2001037597656,283.894287109375,1.0,0.4609689116477966,1.0,1.0,0.9728536009788512,1.0,-2.5032997131347656,1.1446737051010132,1.358626127243042,0.5756462812423706,5.551115123125783e-17,1.0,0.0,86.1948013305664,103.0,68210.6328125,0.0,1257.834716796875,1.0,278.1499938964844,282.22802734375,300.2448425292969,304.6683044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188134431838989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17757960,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.8624653220176697,0.2927573919296264,0.2645384073257446,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017944335937,0.9836413264274596,0.4277127981185913,0.4051617383956909,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.941423773765564,0.3751419484615326,0.2628580927848816,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.931797981262207,0.3650522828102112,0.3465252518653869,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.734712541103363,0.1780149340629577,0.8082111477851868,283.9017639160156,284.95001220703125,301.0767822265625,297.257568359375,298.9794921875,297.2006225585937,283.9026794433594,1.0,0.4647068977355957,1.0,1.0,0.9737236499786376,1.0,-2.505756139755249,1.145820379257202,1.3599357604980469,0.5762417316436768,5.551115123125783e-17,1.0,0.0,90.69264221191406,121.0,68302.0078125,0.0,1280.840576171875,1.0,278.1499938964844,282.23394775390625,300.2574157714844,304.6892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188617825508118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2645.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758020,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.835746705532074,0.2929401993751526,0.2651320993900299,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.9536648988723756,0.4295277595520019,0.4072718024253845,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.9074354767799376,0.3762775957584381,0.263970136642456,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.8986177444458008,0.3656372725963592,0.3475232720375061,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92120361328125,0.7126239538192749,0.17808298766613,0.8106702566146851,283.92169189453125,284.95001220703125,301.1300048828125,297.2808837890625,299.0050354003906,297.2020874023437,283.9227294921875,1.0,0.4742263555526733,1.0,1.0,0.9754637479782104,1.0,-2.5144941806793213,1.1500014066696167,1.364492654800415,0.5783612132072449,5.551115123125783e-17,1.0,0.0,102.02474975585938,139.0,68546.609375,0.0,1340.1505126953125,1.0,278.1499938964844,282.2484741210937,300.28143310546875,304.7294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189842104911804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758080,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.92156982421875,0.835746705532074,0.2929401993751526,0.2651320993900299,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.9536648988723756,0.4295277595520019,0.4072718024253845,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.9074354767799376,0.3762775957584381,0.263970136642456,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.8986177444458008,0.3656372725963592,0.3475232720375061,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92120361328125,0.7126239538192749,0.17808298766613,0.8106702566146851,283.92169189453125,284.95001220703125,301.1300048828125,297.2808837890625,299.0050354003906,297.2020874023437,283.9227294921875,1.0,0.4742263555526733,1.0,1.0,0.9754637479782104,1.0,-2.5144941806793213,1.1500014066696167,1.364492654800415,0.5783612132072449,5.551115123125783e-17,1.0,0.0,102.02474975585938,139.0,68546.609375,0.0,1340.1505126953125,1.0,278.1499938964844,282.2484741210937,300.28143310546875,304.7294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189842104911804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2646.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758140,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.8098822832107544,0.2930662930011749,0.2657736837863922,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.919083058834076,0.4313748478889465,0.4095479547977447,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.8774163126945496,0.3774152100086212,0.2651614844799042,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.868743896484375,0.3661793768405914,0.3485869765281677,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.688201904296875,0.1780810952186584,0.8133218884468079,283.94287109375,284.95001220703125,301.1832580566406,297.3041687011719,299.030517578125,297.2033996582031,283.9439392089844,1.0,0.485599160194397,1.0,1.0,0.9772038459777832,1.0,-2.5238959789276123,1.154504895210266,1.3693912029266355,0.5806682109832764,5.551115123125783e-17,1.0,0.0,116.14997100830078,157.0,68802.8671875,0.0,1412.72900390625,1.0,278.1499938964844,282.2637634277344,300.30499267578125,304.76983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191533088684082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758200,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.8098822832107544,0.2930662930011749,0.2657736837863922,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94293212890625,0.919083058834076,0.4313748478889465,0.4095479547977447,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.8774163126945496,0.3774152100086212,0.2651614844799042,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428405761719,0.868743896484375,0.3661793768405914,0.3485869765281677,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.688201904296875,0.1780810952186584,0.8133218884468079,283.94287109375,284.95001220703125,301.1832580566406,297.3041687011719,299.030517578125,297.2033996582031,283.9439392089844,1.0,0.485599160194397,1.0,1.0,0.9772038459777832,1.0,-2.5238959789276123,1.154504895210266,1.3693912029266355,0.5806682109832764,5.551115123125783e-17,1.0,0.0,116.14997100830078,157.0,68802.8671875,0.0,1412.72900390625,1.0,278.1499938964844,282.2637634277344,300.30499267578125,304.76983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191533088684082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758260,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643249511719,0.78473961353302,0.2931495606899261,0.2664406597614288,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.8902619481086731,0.4332152903079986,0.4118936359882355,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644775390625,0.8515540361404419,0.378568947315216,0.2664139866828918,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644470214844,0.8431403636932373,0.3666874468326568,0.3496867716312408,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.6662864685058594,0.1780186891555786,0.8160219788551331,283.9644775390625,284.95001220703125,301.2365417480469,297.327392578125,299.055908203125,297.2044677734375,283.9655456542969,1.0,0.4979991018772125,1.0,1.0,0.9791185259819032,1.0,-2.5335848331451416,1.1591378450393677,1.3744471073150637,0.5830480456352234,5.551115123125783e-17,1.0,0.0,132.06961059570312,160.0,69063.5234375,0.0,1493.9659423828125,1.0,278.1499938964844,282.27935791015625,300.3283386230469,304.8104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193530440330505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758320,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643249511719,0.78473961353302,0.2931495606899261,0.2664406597614288,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.8902619481086731,0.4332152903079986,0.4118936359882355,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644775390625,0.8515540361404419,0.378568947315216,0.2664139866828918,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644470214844,0.8431403636932373,0.3666874468326568,0.3496867716312408,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639587402344,0.6662864685058594,0.1780186891555786,0.8160219788551331,283.9644775390625,284.95001220703125,301.2365417480469,297.327392578125,299.055908203125,297.2044677734375,283.9655456542969,1.0,0.4979991018772125,1.0,1.0,0.9791185259819032,1.0,-2.5335848331451416,1.1591378450393677,1.3744471073150637,0.5830480456352234,5.551115123125783e-17,1.0,0.0,132.06961059570312,160.0,69063.5234375,0.0,1493.9659423828125,1.0,278.1499938964844,282.27935791015625,300.3283386230469,304.8104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193530440330505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758380,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832763671875,0.7706224918365479,0.2932298481464386,0.2669055163860321,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834289550781,0.8752149343490601,0.4350568950176239,0.4140367805957794,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.8378515243530273,0.3797577619552612,0.2675377428531647,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.8293514251708984,0.3671873807907104,0.3505729436874389,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98297119140625,0.6542519927024841,0.1779354661703109,0.817638099193573,283.9833984375,284.95001220703125,301.28985595703125,297.3505249023437,299.0811767578125,297.2055358886719,283.9842529296875,1.0,0.5059763193130493,1.0,1.0,0.981033205986023,1.0,-2.541077375411988,1.1626936197280884,1.3783836364746094,0.5848730206489563,5.551115123125783e-17,1.0,0.0,142.85226440429688,148.0,69283.2265625,0.0,1550.5850830078125,1.0,278.1499938964844,282.2926940917969,300.3513488769531,304.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195212483406067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758440,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832763671875,0.7706224918365479,0.2932298481464386,0.2669055163860321,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9834289550781,0.8752149343490601,0.4350568950176239,0.4140367805957794,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.8378515243530273,0.3797577619552612,0.2675377428531647,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.8293514251708984,0.3671873807907104,0.3505729436874389,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98297119140625,0.6542519927024841,0.1779354661703109,0.817638099193573,283.9833984375,284.95001220703125,301.28985595703125,297.3505249023437,299.0811767578125,297.2055358886719,283.9842529296875,1.0,0.5059763193130493,1.0,1.0,0.981033205986023,1.0,-2.541077375411988,1.1626936197280884,1.3783836364746094,0.5848730206489563,5.551115123125783e-17,1.0,0.0,142.85226440429688,148.0,69283.2265625,0.0,1550.5850830078125,1.0,278.1499938964844,282.2926940917969,300.3513488769531,304.8491516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195212483406067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758500,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.7686536908149719,0.2932848334312439,0.2670096755027771,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.8735146522521973,0.4359870254993438,0.4149705469608307,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.990966796875,0.8362137079238892,0.3803796172142029,0.2680095732212066,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.990966796875,0.8275131583213806,0.3674445152282715,0.350875586271286,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.652531623840332,0.1779007911682129,0.8177701234817505,283.990966796875,284.95001220703125,301.3165283203125,297.3620910644531,299.0938415527344,297.2061767578125,283.9916381835937,1.0,0.5070710778236389,1.0,1.0,0.9819905757904052,1.0,-2.5434155464172363,1.1637823581695557,1.3796331882476809,0.5854235887527466,5.551115123125783e-17,1.0,0.0,144.55731201171875,148.0,69366.703125,0.0,1561.125,1.0,278.1499938964844,282.2978820800781,300.36260986328125,304.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195560574531555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.45703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758560,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.769078254699707,0.293360948562622,0.2670576870441437,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972229003906,0.8745649456977844,0.4369309544563293,0.4158390462398529,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.8370210528373718,0.3810293674468994,0.2684428989887237,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.828063428401947,0.3677146434783935,0.3511120080947876,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99688720703125,0.6528066992759705,0.1778834015130996,0.8176001310348511,283.9971923828125,284.95001220703125,301.3432006835937,297.3736267089844,299.10650634765625,297.2069702148437,283.9977722167969,1.0,0.5069766640663147,1.0,1.0,0.9829707741737366,1.0,-2.545117378234864,1.1645638942718506,1.3805536031723022,0.5857874751091003,5.551115123125783e-17,1.0,0.0,144.31219482421875,136.0,69436.8671875,0.0,1562.3623046875,1.0,278.1499938964844,282.3021545410156,300.37371826171875,304.8834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195357918739319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.26904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758620,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00592041015625,0.7729328870773315,0.2935230433940887,0.2670768201351166,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.8799033761024475,0.4384704232215881,0.4171564280986786,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059814453125,0.8415674567222595,0.3821167051792145,0.269098162651062,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059814453125,0.8320998549461365,0.3681738674640655,0.3514162600040436,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.6559077501296997,0.1778949797153473,0.8170251846313477,284.0059814453125,284.95001220703125,301.3858947753906,297.3920593261719,299.126953125,297.20849609375,284.0065002441406,1.0,0.5050874352455139,1.0,1.0,0.9845390915870668,1.0,-2.5471861362457275,1.165496826171875,1.3816893100738523,0.586191713809967,5.551115123125783e-17,1.0,0.0,141.4024658203125,136.0,69536.7890625,0.0,1552.529052734375,1.0,278.1499938964844,282.3081970214844,300.3914794921875,304.9084167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194112181663513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2650.115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758680,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00799560546875,0.7743450403213501,0.293569952249527,0.2670754194259643,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.881755530834198,0.4388602375984192,0.4174776673316955,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.008056640625,0.843166708946228,0.3823953866958618,0.2692577242851257,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.008056640625,0.8335516452789307,0.3682931959629059,0.3514838814735412,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078125,0.6570633053779602,0.1779048442840576,0.8168517351150513,284.008056640625,284.95001220703125,301.3965759277344,297.39666748046875,299.132080078125,297.2089233398437,284.0085754394531,1.0,0.504392147064209,1.0,1.0,0.9849311709403992,1.0,-2.547635316848755,1.1656970977783203,1.381938099861145,0.5862743854522705,5.551115123125783e-17,1.0,0.0,140.35031127929688,124.0,69560.546875,0.0,1548.5662841796875,1.0,278.1499938964844,282.30963134765625,300.3959350585937,304.91455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193685412406921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2649.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758740,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179138183594,0.7845033407211304,0.2938489317893982,0.2670376300811767,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180053710937,0.8945781588554382,0.4408462941646576,0.4190429151058197,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179748535156,0.8544284105300903,0.3838428854942322,0.2700369656085968,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179748535156,0.8439012169837952,0.3689225316047668,0.3517773151397705,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.6655163764953613,0.1780045628547668,0.8158524632453918,284.0179748535156,284.95001220703125,301.45001220703125,297.419677734375,299.1578674316406,297.2113342285156,284.0184326171875,1.0,0.4995793104171753,1.0,1.0,0.9868915677070618,1.0,-2.549558639526367,1.166542887687683,1.383015751838684,0.586600661277771,5.551115123125783e-17,1.0,0.0,133.15357971191406,112.0,69673.7578125,0.0,1519.8880615234375,1.0,278.1499938964844,282.31640625,300.4183654785156,304.9447937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190908432006836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
