time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758800,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179138183594,0.7845033407211304,0.2938489317893982,0.2670376300811767,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180053710937,0.8945781588554382,0.4408462941646576,0.4190429151058197,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179748535156,0.8544284105300903,0.3838428854942322,0.2700369656085968,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179748535156,0.8439012169837952,0.3689225316047668,0.3517773151397705,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.6655163764953613,0.1780045628547668,0.8158524632453918,284.0179748535156,284.95001220703125,301.45001220703125,297.419677734375,299.1578674316406,297.2113342285156,284.0184326171875,1.0,0.4995793104171753,1.0,1.0,0.9868915677070618,1.0,-2.549558639526367,1.166542887687683,1.383015751838684,0.586600661277771,5.551115123125783e-17,1.0,0.0,133.15357971191406,112.0,69673.7578125,0.0,1519.8880615234375,1.0,278.1499938964844,282.31640625,300.4183654785156,304.9447937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190908432006836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2647.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758860,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.80919349193573,0.2983466386795044,0.2696963846683502,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.9249181747436525,0.4472069442272186,0.4235175251960754,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.8809313774108887,0.3896301388740539,0.2729606330394745,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710144042969,0.8690407276153564,0.3739586770534515,0.355006068944931,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.6889305114746094,0.182869091629982,0.829915463924408,284.0710754394531,284.95001220703125,301.50390625,297.4396057128906,299.2078552246094,297.2548828125,284.0751647949219,1.0,0.4951974749565124,1.0,1.0,0.9887088537216188,1.0,-2.582411050796509,1.1825658082962036,1.3998451232910156,0.5947954654693604,5.551115123125783e-17,1.0,0.0,120.68597412109376,100.0,70436.1015625,0.0,1509.4130859375,1.0,278.1499938964844,282.358642578125,300.4424743652344,305.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195297122001648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758920,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.80919349193573,0.2983466386795044,0.2696963846683502,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.9249181747436525,0.4472069442272186,0.4235175251960754,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.8809313774108887,0.3896301388740539,0.2729606330394745,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710144042969,0.8690407276153564,0.3739586770534515,0.355006068944931,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.6889305114746094,0.182869091629982,0.829915463924408,284.0710754394531,284.95001220703125,301.50390625,297.4396057128906,299.2078552246094,297.2548828125,284.0751647949219,1.0,0.4951974749565124,1.0,1.0,0.9887088537216188,1.0,-2.582411050796509,1.1825658082962036,1.3998451232910156,0.5947954654693604,5.551115123125783e-17,1.0,0.0,120.68597412109376,100.0,70436.1015625,0.0,1509.4130859375,1.0,278.1499938964844,282.358642578125,300.4424743652344,305.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195297122001648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2651.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17758980,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13525390625,0.8350867629051208,0.300934761762619,0.271887868642807,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.9609197974205016,0.4518862664699554,0.4277482628822326,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356201171875,0.9127020239830016,0.3936962783336639,0.2756650149822235,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13555908203125,0.8992083072662354,0.377259224653244,0.3579640388488769,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.7155750393867493,0.1861557364463806,0.843961238861084,284.1356201171875,284.95001220703125,301.5586853027344,297.45367431640625,299.2462463378906,297.2769470214844,284.1382751464844,1.0,0.4909653067588806,1.0,1.0,0.9905261397361756,1.0,-2.6137986183166504,1.1977587938308716,1.4160398244857788,0.6030921339988708,5.551115123125783e-17,1.0,0.0,108.78580474853516,88.0,71188.265625,0.0,1499.0413818359375,1.0,278.1499938964844,282.4049377441406,300.4633178710937,305.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216944336891174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759040,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13525390625,0.8350867629051208,0.300934761762619,0.271887868642807,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.9609197974205016,0.4518862664699554,0.4277482628822326,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356201171875,0.9127020239830016,0.3936962783336639,0.2756650149822235,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13555908203125,0.8992083072662354,0.377259224653244,0.3579640388488769,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13433837890625,0.7155750393867493,0.1861557364463806,0.843961238861084,284.1356201171875,284.95001220703125,301.5586853027344,297.45367431640625,299.2462463378906,297.2769470214844,284.1382751464844,1.0,0.4909653067588806,1.0,1.0,0.9905261397361756,1.0,-2.6137986183166504,1.1977587938308716,1.4160398244857788,0.6030921339988708,5.551115123125783e-17,1.0,0.0,108.78580474853516,88.0,71188.265625,0.0,1499.0413818359375,1.0,278.1499938964844,282.4049377441406,300.4633178710937,305.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216944336891174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2671.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759100,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1594543457031,0.8488161563873291,0.3019412755966186,0.2726401090621948,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.9776453971862792,0.4539340436458587,0.4295168220996856,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.9314948916435242,0.3954549133777618,0.276768147945404,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.9162123203277588,0.3786015212535858,0.3590768873691559,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586608886719,0.7280177474021912,0.1874501258134842,0.849118709564209,284.15972900390625,284.95001220703125,301.5863952636719,297.4586181640625,299.2633361816406,297.2841186523437,284.1620178222656,1.0,0.4886378049850464,1.0,1.0,0.9914348125457764,1.0,-2.6256861686706543,1.203507900238037,1.4221782684326172,0.6061921119689941,5.551115123125783e-17,1.0,0.0,103.21299743652344,88.0,71469.8671875,0.0,1490.23779296875,1.0,278.1499938964844,282.4221496582031,300.4692687988281,305.10546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228461146354675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.95654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759160,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802062988281,0.8642050623893738,0.3028435707092285,0.2732798457145691,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805725097656,0.9932315349578856,0.4558766782283783,0.4311637878417969,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18048095703125,0.9516174793243408,0.3971137404441833,0.2777876853942871,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.180419921875,0.936095893383026,0.3798232674598694,0.3600569069385528,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795349121094,0.7411553263664246,0.1885925829410553,0.8535096645355225,284.1804504394531,284.95001220703125,301.6142883300781,297.4622802734375,299.2795715332031,297.2897644042969,284.182373046875,1.0,0.4861652255058288,1.0,1.0,0.9928351640701294,1.0,-2.635904312133789,1.208418846130371,1.4274855852127075,0.6088191866874695,5.551115123125783e-17,1.0,0.0,97.73310089111328,91.0,71708.265625,0.0,1479.608154296875,1.0,278.1499938964844,282.4367370605469,300.47296142578125,305.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239245414733887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2691.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759220,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.8772138357162476,0.3043824136257171,0.2746012508869171,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.9990000128746032,0.4602869153022766,0.4260871410369873,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.9674214124679564,0.4001898169517517,0.2798738181591034,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.9521489143371582,0.3819804489612579,0.3620341718196869,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.7529206871986389,0.1905210316181183,0.8620242476463318,284.2060546875,284.95001220703125,301.67059326171875,297.4657592773437,299.3116760253906,297.3009033203125,284.2064514160156,1.0,0.4851385951042175,1.0,1.0,0.995635986328125,1.0,-2.645115852355957,1.2127416133880615,1.432374119758606,0.6111893653869629,5.551115123125783e-17,1.0,0.0,94.0506591796875,109.0,71952.9609375,0.0,1476.281005859375,1.0,278.1499938964844,282.4528503417969,300.4748840332031,305.1557312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257793188095093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759280,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.8772138357162476,0.3043824136257171,0.2746012508869171,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.9990000128746032,0.4602869153022766,0.4260871410369873,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.9674214124679564,0.4001898169517517,0.2798738181591034,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.9521489143371582,0.3819804489612579,0.3620341718196869,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.7529206871986389,0.1905210316181183,0.8620242476463318,284.2060546875,284.95001220703125,301.67059326171875,297.4657592773437,299.3116760253906,297.3009033203125,284.2064514160156,1.0,0.4851385951042175,1.0,1.0,0.995635986328125,1.0,-2.645115852355957,1.2127416133880615,1.432374119758606,0.6111893653869629,5.551115123125783e-17,1.0,0.0,94.0506591796875,109.0,71952.9609375,0.0,1476.281005859375,1.0,278.1499938964844,282.4528503417969,300.4748840332031,305.1557312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257793188095093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2709.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759340,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449035644531,0.8727738857269287,0.3057183921337127,0.2758901417255401,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.9990000128746032,0.4645912647247314,0.4345584511756897,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.9634383320808412,0.4031026065349579,0.2819607853889465,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452087402344,0.947107195854187,0.3839181363582611,0.3639595508575439,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440185546875,0.7503549456596375,0.1921344101428985,0.869884729385376,284.2452697753906,284.95001220703125,301.7275695800781,297.4645690917969,299.3441467285156,297.3103942871094,284.248046875,1.0,0.4913992285728454,1.0,1.0,0.9984367489814758,1.0,-2.672692060470581,1.2261379957199097,1.4465540647506714,0.6179371476173401,5.551115123125783e-17,1.0,0.0,96.93684387207033,127.0,72480.9765625,0.0,1526.2662353515625,1.0,278.1499938964844,282.4820251464844,300.47247314453125,305.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272817134857178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759400,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449035644531,0.8727738857269287,0.3057183921337127,0.2758901417255401,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.9990000128746032,0.4645912647247314,0.4345584511756897,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.9634383320808412,0.4031026065349579,0.2819607853889465,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452087402344,0.947107195854187,0.3839181363582611,0.3639595508575439,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2440185546875,0.7503549456596375,0.1921344101428985,0.869884729385376,284.2452697753906,284.95001220703125,301.7275695800781,297.4645690917969,299.3441467285156,297.3103942871094,284.248046875,1.0,0.4913992285728454,1.0,1.0,0.9984367489814758,1.0,-2.672692060470581,1.2261379957199097,1.4465540647506714,0.6179371476173401,5.551115123125783e-17,1.0,0.0,96.93684387207033,127.0,72480.9765625,0.0,1526.2662353515625,1.0,278.1499938964844,282.4820251464844,300.47247314453125,305.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272817134857178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.15576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759460,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936706542969,0.8507152199745178,0.3069912195205688,0.2773949205875397,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.9830452799797058,0.4668624997138977,0.4421241283416748,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9374041557312012,0.4060078561306,0.2842511236667633,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.9193915724754332,0.3857835829257965,0.3660972416400909,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29327392578125,0.7332367897033691,0.193513736128807,0.8780673146247864,284.2937927246094,284.95001220703125,301.7850952148437,297.458984375,299.3703308105469,297.3080444335937,284.2947082519531,1.0,0.5017043352127075,0.9981513023376464,0.9981513023376464,0.9990620613098145,1.0,-2.6978871822357178,1.238274097442627,1.4596129655838013,0.6246951818466187,5.551115123125783e-17,1.0,0.0,106.9421157836914,145.0,72987.140625,0.0,1607.98974609375,1.0,278.1499938964844,282.5143737792969,300.4695129394531,305.2149353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294191956520081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759520,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936706542969,0.8507152199745178,0.3069912195205688,0.2773949205875397,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938842773437,0.9830452799797058,0.4668624997138977,0.4421241283416748,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2938232421875,0.9374041557312012,0.4060078561306,0.2842511236667633,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.9193915724754332,0.3857835829257965,0.3660972416400909,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29327392578125,0.7332367897033691,0.193513736128807,0.8780673146247864,284.2937927246094,284.95001220703125,301.7850952148437,297.458984375,299.3703308105469,297.3080444335937,284.2947082519531,1.0,0.5017043352127075,0.9981513023376464,0.9981513023376464,0.9990620613098145,1.0,-2.6978871822357178,1.238274097442627,1.4596129655838013,0.6246951818466187,5.551115123125783e-17,1.0,0.0,106.9421157836914,145.0,72987.140625,0.0,1607.98974609375,1.0,278.1499938964844,282.5143737792969,300.4695129394531,305.2149353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294191956520081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759580,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.8258057236671448,0.3080479800701141,0.2788711190223694,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.953673243522644,0.4696978628635406,0.4451823234558105,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253173828125,0.9052218794822692,0.4087806940078735,0.2865738272666931,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.8890727758407593,0.3874658346176147,0.3682309687137604,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245849609375,0.712539792060852,0.1946433186531067,0.8857962489128113,284.3253173828125,284.95001220703125,301.8431701660156,297.4494934082031,299.3979187011719,297.3080139160156,284.32684326171875,1.0,0.5138744711875916,0.9963025450706482,0.9963025450706482,0.9996873736381532,1.0,-2.718857288360596,1.2484440803527832,1.470413088798523,0.6299220323562622,5.551115123125783e-17,1.0,0.0,120.82592010498048,163.0,73358.640625,0.0,1701.9212646484375,1.0,278.1499938964844,282.5357971191406,300.459228515625,305.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83135586977005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.071044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759640,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.8258057236671448,0.3080479800701141,0.2788711190223694,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.953673243522644,0.4696978628635406,0.4451823234558105,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253173828125,0.9052218794822692,0.4087806940078735,0.2865738272666931,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252868652344,0.8890727758407593,0.3874658346176147,0.3682309687137604,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3245849609375,0.712539792060852,0.1946433186531067,0.8857962489128113,284.3253173828125,284.95001220703125,301.8431701660156,297.4494934082031,299.3979187011719,297.3080139160156,284.32684326171875,1.0,0.5138744711875916,0.9963025450706482,0.9963025450706482,0.9996873736381532,1.0,-2.718857288360596,1.2484440803527832,1.470413088798523,0.6299220323562622,5.551115123125783e-17,1.0,0.0,120.82592010498048,163.0,73358.640625,0.0,1701.9212646484375,1.0,278.1499938964844,282.5357971191406,300.459228515625,305.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83135586977005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.071044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759700,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.34112548828125,0.8139164447784424,0.3085210621356964,0.2795862257480621,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.9377347230911256,0.4711552858352661,0.4468311965465545,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3413391113281,0.8914123773574829,0.4101433753967285,0.2877401411533355,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34130859375,0.8752888441085815,0.3882565498352051,0.3692802786827087,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34063720703125,0.7015833258628845,0.1951430886983871,0.8895094990730286,284.3413391113281,284.95001220703125,301.8723449707031,297.443359375,299.4117736816406,297.30810546875,284.3428649902344,1.0,0.5203443765640259,0.9953781962394714,0.9953781962394714,1.0,1.0,-2.7288296222686768,1.253251552581787,1.4755781888961792,0.6325134634971619,5.551115123125783e-17,1.0,0.0,128.62197875976562,163.0,73532.8359375,0.0,1752.881591796875,1.0,278.1499938964844,282.5462341308594,300.4527587890625,305.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322679996490479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759760,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.8021377325057983,0.3089720904827118,0.2802912592887878,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.9223882555961608,0.4726153910160064,0.4485023617744446,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570556640625,0.8786637187004089,0.4114977419376373,0.2889090180397033,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35699462890625,0.8626564145088196,0.389026790857315,0.3703208863735199,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.6911588907241821,0.1956138908863067,0.8931429386138916,284.3570251464844,284.95001220703125,301.9016418457031,297.4364013671875,299.4256591796875,297.3081970214844,284.3585205078125,1.0,0.5269395112991333,0.9938965439796448,0.9938965439796448,1.0,1.0,-2.7387075424194336,1.2580008506774902,1.480706810951233,0.6350971460342407,5.551115123125783e-17,1.0,0.0,136.74131774902344,181.0,73701.6640625,0.0,1805.57177734375,1.0,278.1499938964844,282.5563659667969,300.44561767578125,305.2397155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331798911094666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11928.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.067138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759820,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835754394531,0.7828169465065002,0.3097141087055206,0.2815058529376983,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.8993475437164307,0.4751734435558319,0.4514679908752441,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.8588016033172607,0.4138652384281158,0.2909719049930572,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8431475758552551,0.3903344869613647,0.372128814458847,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38311767578125,0.6745222210884094,0.1963715553283691,0.8993200659751892,284.3837585449219,284.95001220703125,301.95343017578125,297.4222717285156,299.4501647949219,297.3083190917969,284.3851928710937,1.0,0.5387541055679321,0.9912887811660768,0.9912887811660768,1.0,1.0,-2.7558093070983887,1.2662028074264526,1.4896066188812256,0.6396321654319763,5.551115123125783e-17,1.0,0.0,151.685791015625,181.0,73985.0546875,0.0,1901.8299560546875,1.0,278.1499938964844,282.5733947753906,300.4312438964844,305.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347638845443726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.83544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759880,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871459960937,0.7803869247436523,0.309810996055603,0.2816691398620605,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.8966344594955444,0.4755202233791351,0.4518728256225586,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873291015625,0.856350839138031,0.414186954498291,0.2912536561489105,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.8407426476478577,0.3905088901519775,0.3723732233047485,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.6724387407302856,0.1964689046144485,0.9001429080963135,284.3873291015625,284.95001220703125,301.96051025390625,297.420166015625,299.4534912109375,297.308349609375,284.38873291015625,1.0,0.540374755859375,0.9909331798553468,0.9909331798553468,1.0,1.0,-2.758115530014038,1.2673072814941406,1.490808129310608,0.6402479410171509,5.551115123125783e-17,1.0,0.0,153.77120971679688,184.0,74022.4296875,0.0,1915.2269287109373,1.0,278.1499938964844,282.5756225585937,300.4291381835937,305.2450561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349785804748535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17759940,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134521484375,0.7688101530075073,0.3106233179569244,0.2827956080436706,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136657714844,0.8840415477752686,0.4784108698368072,0.4550023674964905,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8451720476150513,0.4168796837329864,0.2934264540672302,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.41357421875,0.82942134141922,0.3919581472873688,0.374158650636673,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130859375,0.6626787185668945,0.1972725838422775,0.9057787656784058,284.4136047363281,284.95001220703125,302.0196533203125,297.401123046875,299.4813537597656,297.3086242675781,284.4147644042969,1.0,0.5491309762001038,0.9879698157310486,0.9879698157310486,1.0,1.0,-2.774752855300904,1.275248646736145,1.4995042085647583,0.6447052955627441,5.551115123125783e-17,1.0,0.0,164.9276580810547,172.0,74284.0703125,0.0,1994.1370849609373,1.0,278.1499938964844,282.591552734375,300.4100341796875,305.2450561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367744088172913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.593994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760000,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134521484375,0.7688101530075073,0.3106233179569244,0.2827956080436706,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136657714844,0.8840415477752686,0.4784108698368072,0.4550023674964905,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8451720476150513,0.4168796837329864,0.2934264540672302,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.41357421875,0.82942134141922,0.3919581472873688,0.374158650636673,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130859375,0.6626787185668945,0.1972725838422775,0.9057787656784058,284.4136047363281,284.95001220703125,302.0196533203125,297.401123046875,299.4813537597656,297.3086242675781,284.4147644042969,1.0,0.5491309762001038,0.9879698157310486,0.9879698157310486,1.0,1.0,-2.774752855300904,1.275248646736145,1.4995042085647583,0.6447052955627441,5.551115123125783e-17,1.0,0.0,164.9276580810547,172.0,74284.0703125,0.0,1994.1370849609373,1.0,278.1499938964844,282.591552734375,300.4100341796875,305.2450561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367744088172913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2811.593994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760060,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4337158203125,0.7682152986526489,0.3114526867866516,0.2835723161697387,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.8843391537666321,0.4813026189804077,0.4577577710151672,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.433837890625,0.845568060874939,0.4196137189865112,0.2953465282917022,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.8290827870368958,0.3934031128883362,0.3755598962306976,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334716796875,0.6624720096588135,0.1980667412281036,0.9095435738563538,284.433837890625,284.95001220703125,302.0790100097656,297.3797607421875,299.5093994140625,297.3092956542969,284.4346618652344,1.0,0.5512449145317078,0.9851593375205994,0.9851593375205994,1.0,1.0,-2.787515640258789,1.2813068628311155,1.5062087774276731,0.648126482963562,5.551115123125783e-17,1.0,0.0,166.5688934326172,160.0,74466.7421875,0.0,2022.3992919921875,1.0,278.1499938964844,282.6028137207031,300.38800048828125,305.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384271264076233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760120,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4337158203125,0.7682152986526489,0.3114526867866516,0.2835723161697387,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43389892578125,0.8843391537666321,0.4813026189804077,0.4577577710151672,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.433837890625,0.845568060874939,0.4196137189865112,0.2953465282917022,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.8290827870368958,0.3934031128883362,0.3755598962306976,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334716796875,0.6624720096588135,0.1980667412281036,0.9095435738563538,284.433837890625,284.95001220703125,302.0790100097656,297.3797607421875,299.5093994140625,297.3092956542969,284.4346618652344,1.0,0.5512449145317078,0.9851593375205994,0.9851593375205994,1.0,1.0,-2.787515640258789,1.2813068628311155,1.5062087774276731,0.648126482963562,5.551115123125783e-17,1.0,0.0,166.5688934326172,160.0,74466.7421875,0.0,2022.3992919921875,1.0,278.1499938964844,282.6028137207031,300.38800048828125,305.2371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384271264076233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760180,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499206542969,0.7741654515266418,0.3123347461223602,0.2841710746288299,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.8923544883728027,0.4842166602611542,0.4602980017662048,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.8529078960418701,0.4224281013011932,0.2971462607383728,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.8352911472320557,0.3948733210563659,0.3767474293708801,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44970703125,0.6679835915565491,0.1988982707262039,0.9123321771621704,284.45001220703125,284.95001220703125,302.13848876953125,297.3564147949219,299.53765869140625,297.310546875,284.4507141113281,1.0,0.5496824383735657,0.98234885931015,0.98234885931015,1.0,1.0,-2.7982311248779297,1.2863668203353882,1.511864423751831,0.6509906649589539,5.551115123125783e-17,1.0,0.0,162.24322509765625,148.0,74604.3515625,0.0,2019.0909423828125,1.0,278.1499938964844,282.61114501953125,300.3638610839844,305.22283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398898839950562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.686279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760240,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499206542969,0.7741654515266418,0.3123347461223602,0.2841710746288299,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.8923544883728027,0.4842166602611542,0.4602980017662048,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.8529078960418701,0.4224281013011932,0.2971462607383728,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.8352911472320557,0.3948733210563659,0.3767474293708801,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44970703125,0.6679835915565491,0.1988982707262039,0.9123321771621704,284.45001220703125,284.95001220703125,302.13848876953125,297.3564147949219,299.53765869140625,297.310546875,284.4507141113281,1.0,0.5496824383735657,0.98234885931015,0.98234885931015,1.0,1.0,-2.7982311248779297,1.2863668203353882,1.511864423751831,0.6509906649589539,5.551115123125783e-17,1.0,0.0,162.24322509765625,148.0,74604.3515625,0.0,2019.0909423828125,1.0,278.1499938964844,282.61114501953125,300.3638610839844,305.22283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398898839950562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.686279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573059082031,0.7788984179496765,0.3127942383289337,0.2844367325305938,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4574279785156,0.8984078168869019,0.4856828451156616,0.4615230858325958,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.8584901690483093,0.4238686561584472,0.298029363155365,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573669433594,0.8401479125022888,0.3956189751625061,0.3772975206375122,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45709228515625,0.6722964644432068,0.1993307173252105,0.9135461449623108,284.4573974609375,284.95001220703125,302.16827392578125,297.3441772460937,299.5519104003906,297.31134033203125,284.45806884765625,1.0,0.5480262041091919,0.9809436202049256,0.9809436202049256,1.0,1.0,-2.8032052516937256,1.2887074947357178,1.5144978761672974,0.6523240804672241,5.551115123125783e-17,1.0,0.0,158.70669555664062,148.0,74664.328125,0.0,2010.232177734375,1.0,278.1499938964844,282.6147766113281,300.35125732421875,305.2143249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405742645263672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760360,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46441650390625,0.7845606803894043,0.3132631182670593,0.2846904397010803,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46453857421875,0.9055662751197816,0.487153947353363,0.4627308845520019,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645080566406,0.8651235103607178,0.4253293573856354,0.2989102303981781,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4644775390625,0.8459590077400208,0.3963703513145447,0.3778311312198639,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642028808594,0.6774430274963379,0.199772447347641,0.9146985411643982,284.4645080566406,284.95001220703125,302.19805908203125,297.3315734863281,299.566162109375,297.3122253417969,284.46514892578125,1.0,0.5460101962089539,0.9795616269111632,0.9795616269111632,1.0,1.0,-2.80804705619812,1.2909830808639526,1.5170639753341677,0.6536259055137634,5.551115123125783e-17,1.0,0.0,154.6056671142578,136.0,74721.015625,0.0,1998.42138671875,1.0,278.1499938964844,282.6181945800781,300.3384704589844,305.2052917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412442803382874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760420,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.7984762191772461,0.3142241835594177,0.2851763069629669,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.924449861049652,0.4901085197925567,0.4651125073432922,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.8814510703086853,0.4283102452754974,0.3006792366504669,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.860432505607605,0.3978876173496246,0.378866583108902,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.6900814771652222,0.2006791234016418,0.916894793510437,284.47821044921875,284.95001220703125,302.25762939453125,297.3056640625,299.59478759765625,297.314208984375,284.47882080078125,1.0,0.5412217378616333,0.9767975211143494,0.9767975211143494,1.0,1.0,-2.8175034523010254,1.295418381690979,1.5220850706100464,0.6561788320541382,5.551115123125783e-17,1.0,0.0,145.22312927246094,124.0,74827.8203125,0.0,1968.627685546875,1.0,278.1499938964844,282.6246032714844,300.312255859375,305.1860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425543308258057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.589111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760480,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.7984762191772461,0.3142241835594177,0.2851763069629669,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.924449861049652,0.4901085197925567,0.4651125073432922,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.8814510703086853,0.4283102452754974,0.3006792366504669,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.860432505607605,0.3978876173496246,0.378866583108902,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.6900814771652222,0.2006791234016418,0.916894793510437,284.47821044921875,284.95001220703125,302.25762939453125,297.3056640625,299.59478759765625,297.314208984375,284.47882080078125,1.0,0.5412217378616333,0.9767975211143494,0.9767975211143494,1.0,1.0,-2.8175034523010254,1.295418381690979,1.5220850706100464,0.6561788320541382,5.551115123125783e-17,1.0,0.0,145.22312927246094,124.0,74827.8203125,0.0,1968.627685546875,1.0,278.1499938964844,282.6246032714844,300.312255859375,305.1860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425543308258057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.589111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.8154658675193787,0.3152104616165161,0.2856470048427582,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.9483199119567872,0.4930755198001861,0.4674652814865112,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.9020203948020936,0.4313712418079376,0.3024734258651733,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914855957031,0.8790938854217529,0.3994207084178924,0.379876434803009,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.705836832523346,0.201610118150711,0.9190126657485962,284.49151611328125,284.95001220703125,302.3171081542969,297.2790832519531,299.6234741210937,297.3163452148437,284.4921264648437,1.0,0.5357488989830017,0.9740334749221802,0.9740334749221802,1.0,1.0,-2.826812982559204,1.299775004386902,1.5270378589630127,0.6587051749229431,5.551115123125783e-17,1.0,0.0,134.78411865234375,112.0,74929.359375,0.0,1933.2886962890625,1.0,278.1499938964844,282.63067626953125,300.2855224609375,305.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438321948051453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.8154658675193787,0.3152104616165161,0.2856470048427582,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.9483199119567872,0.4930755198001861,0.4674652814865112,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49151611328125,0.9020203948020936,0.4313712418079376,0.3024734258651733,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914855957031,0.8790938854217529,0.3994207084178924,0.379876434803009,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.705836832523346,0.201610118150711,0.9190126657485962,284.49151611328125,284.95001220703125,302.3171081542969,297.2790832519531,299.6234741210937,297.3163452148437,284.4921264648437,1.0,0.5357488989830017,0.9740334749221802,0.9740334749221802,1.0,1.0,-2.826812982559204,1.299775004386902,1.5270378589630127,0.6587051749229431,5.551115123125783e-17,1.0,0.0,134.78411865234375,112.0,74929.359375,0.0,1933.2886962890625,1.0,278.1499938964844,282.63067626953125,300.2855224609375,305.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438321948051453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.539794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
