time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.8349788188934326,0.3162151575088501,0.2861130833625793,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50469970703125,0.974469780921936,0.4960492253303528,0.4698018729686737,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.929558515548706,0.4345055818557739,0.3043016195297241,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.9024977684020996,0.400965541601181,0.3808745741844177,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.7237911224365234,0.2025568336248397,0.921097457408905,284.504638671875,284.95001220703125,302.3764343261719,297.2523193359375,299.652099609375,297.318603515625,284.5052490234375,1.0,0.5298815369606018,0.9712255001068116,0.9712255001068116,1.0,1.0,-2.8360843658447266,1.304104208946228,1.531980037689209,0.6612297892570496,5.551115123125783e-17,1.0,0.0,123.75205993652344,100.0,75028.640625,0.0,1894.772705078125,1.0,278.1499938964844,282.6366271972656,300.25860595703125,305.1448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450829982757568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.8349788188934326,0.3162151575088501,0.2861130833625793,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50469970703125,0.974469780921936,0.4960492253303528,0.4698018729686737,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.929558515548706,0.4345055818557739,0.3043016195297241,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.9024977684020996,0.400965541601181,0.3808745741844177,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043640136719,0.7237911224365234,0.2025568336248397,0.921097457408905,284.504638671875,284.95001220703125,302.3764343261719,297.2523193359375,299.652099609375,297.318603515625,284.5052490234375,1.0,0.5298815369606018,0.9712255001068116,0.9712255001068116,1.0,1.0,-2.8360843658447266,1.304104208946228,1.531980037689209,0.6612297892570496,5.551115123125783e-17,1.0,0.0,123.75205993652344,100.0,75028.640625,0.0,1894.772705078125,1.0,278.1499938964844,282.6366271972656,300.25860595703125,305.1448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450829982757568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.240478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760780,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.858924925327301,0.3172215819358825,0.2865884900093078,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.9990000128746032,0.4991575479507446,0.4718776345252991,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.9622252583503724,0.4376930892467499,0.306173026561737,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.9334702491760254,0.4025081098079681,0.3818779289722442,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.7440495491027832,0.203504204750061,0.923218309879303,284.5154113769531,284.95001220703125,302.4355163574219,297.225830078125,299.6807861328125,297.3214111328125,284.5156555175781,1.0,0.5236436724662781,0.9684175252914428,0.9684175252914428,1.0,1.0,-2.8428761959075928,1.3072034120559692,1.535672903060913,0.6631774306297302,5.551115123125783e-17,1.0,0.0,112.66442108154295,103.0,75086.984375,0.0,1853.299072265625,1.0,278.1499938964844,282.6405334472656,300.2318420410156,305.1228942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462778329849243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.42138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760840,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.858924925327301,0.3172215819358825,0.2865884900093078,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.9990000128746032,0.4991575479507446,0.4718776345252991,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.9622252583503724,0.4376930892467499,0.306173026561737,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.9334702491760254,0.4025081098079681,0.3818779289722442,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152587890625,0.7440495491027832,0.203504204750061,0.923218309879303,284.5154113769531,284.95001220703125,302.4355163574219,297.225830078125,299.6807861328125,297.3214111328125,284.5156555175781,1.0,0.5236436724662781,0.9684175252914428,0.9684175252914428,1.0,1.0,-2.8428761959075928,1.3072034120559692,1.535672903060913,0.6631774306297302,5.551115123125783e-17,1.0,0.0,112.66442108154295,103.0,75086.984375,0.0,1853.299072265625,1.0,278.1499938964844,282.6405334472656,300.2318420410156,305.1228942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462778329849243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.42138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760900,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.8646370768547058,0.3176819682121277,0.2869349122047424,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144348144531,0.9990000128746032,0.5011850595474243,0.4647732973098755,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51446533203125,0.9694202542304992,0.4392609596252441,0.3072045445442199,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51446533203125,0.940853714942932,0.4032416939735412,0.3824962973594665,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145874023437,0.7489292025566101,0.2039489597082138,0.9248538613319396,284.51446533203125,284.95001220703125,302.4649658203125,297.2128601074219,299.6958312988281,297.3246765136719,284.5140991210937,1.0,0.5221198797225952,0.9670135378837584,0.9670135378837584,1.0,1.0,-2.841000556945801,1.3061742782592771,1.534826159477234,0.6628011465072632,5.551115123125783e-17,1.0,0.0,110.38829803466795,103.0,75024.984375,0.0,1837.828369140625,1.0,278.1499938964844,282.637451171875,300.2182006835937,305.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467766642570496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17760960,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.8680891990661621,0.3180986940860748,0.2872779667377472,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.9990000128746032,0.503752589225769,0.4598038494586944,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.9738261103630066,0.4408017098903656,0.3082450628280639,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.9452741146087646,0.4039379358291626,0.3831171095371246,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.7519581913948059,0.204370230436325,0.926554262638092,284.5115966796875,284.95001220703125,302.49432373046875,297.2001037597656,299.7121887207031,297.3304138183594,284.5113830566406,1.0,0.521159291267395,0.9656793475151062,0.9656793475151062,1.0,1.0,-2.8394715785980225,1.3053431510925293,1.5341284275054932,0.6624031066894531,5.551115123125783e-17,1.0,0.0,109.1073760986328,106.0,74962.28125,0.0,1829.23681640625,1.0,278.1499938964844,282.6335144042969,300.2044677734375,305.0902404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847136378288269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2908.456787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761020,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.8723945617675781,0.3188644349575043,0.2879215776920318,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.9990000128746032,0.5090810060501099,0.454094648361206,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.97952401638031,0.4437624514102936,0.3102576732635498,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.9507617950439452,0.4052407145500183,0.3842977881431579,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.7558754682540894,0.2051573991775512,0.9298529028892516,284.5130615234375,284.95001220703125,302.5504455566406,297.1765441894531,299.7444763183594,297.3428649902344,284.5132751464844,1.0,0.5206425189971924,0.9631177186965942,0.9631177186965942,1.0,1.0,-2.841179132461548,1.306004524230957,1.5351746082305908,0.6628751754760742,5.551115123125783e-17,1.0,0.0,107.78514099121094,106.0,74930.3984375,0.0,1825.507568359375,1.0,278.1499938964844,282.6311340332031,300.17987060546875,305.0605163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477168679237366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761080,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.8725163340568542,0.3188962340354919,0.2879487574100494,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133361816406,0.9990000128746032,0.5093024373054504,0.453949511051178,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.979697585105896,0.4438866376876831,0.3103424906730652,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.9509183764457704,0.4052947461605072,0.3843473196029663,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.7559910416603088,0.2051898688077926,0.9299924373626708,284.5133056640625,284.95001220703125,302.5527648925781,297.17559814453125,299.7458190917969,297.3433532714844,284.5135498046875,1.0,0.520653486251831,0.9630109667778016,0.9630109667778016,1.0,1.0,-2.8413665294647217,1.3060885667800903,1.5352779626846311,0.6629257798194885,5.551115123125783e-17,1.0,0.0,107.75728607177734,124.0,74931.3515625,0.0,1825.6656494140625,1.0,278.1499938964844,282.6311950683594,300.1789245605469,305.0594787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477423787117004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2914.130126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761140,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.8657708168029785,0.3197824656963348,0.2888180911540985,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.9990000128746032,0.5135234594345093,0.4659856855869293,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9740578532218932,0.4471074044704437,0.3126255571842193,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.9429855942726136,0.4067355096340179,0.3857829570770263,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429992675781,0.7507508397102356,0.2060527056455612,0.9343299865722656,284.5439453125,284.95001220703125,302.6107482910156,297.15283203125,299.7768859863281,297.3497009277344,284.5461730957031,1.0,0.5270945429801941,0.9603426456451416,0.9603426456451416,1.0,1.0,-2.866533041000366,1.3182188272476196,1.5483142137527466,0.6693379282951355,5.551115123125783e-17,1.0,0.0,111.65397644042967,142.0,75307.6484375,0.0,1884.3885498046875,1.0,278.1499938964844,282.6515808105469,300.1576843261719,305.0506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486619591712952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761200,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.8657708168029785,0.3197824656963348,0.2888180911540985,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.9990000128746032,0.5135234594345093,0.4659856855869293,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9740578532218932,0.4471074044704437,0.3126255571842193,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.9429855942726136,0.4067355096340179,0.3857829570770263,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429992675781,0.7507508397102356,0.2060527056455612,0.9343299865722656,284.5439453125,284.95001220703125,302.6107482910156,297.15283203125,299.7768859863281,297.3497009277344,284.5461730957031,1.0,0.5270945429801941,0.9603426456451416,0.9603426456451416,1.0,1.0,-2.866533041000366,1.3182188272476196,1.5483142137527466,0.6693379282951355,5.551115123125783e-17,1.0,0.0,111.65397644042967,142.0,75307.6484375,0.0,1884.3885498046875,1.0,278.1499938964844,282.6515808105469,300.1576843261719,305.0506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486619591712952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761260,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.8504602313041687,0.3208403289318084,0.2899965643882751,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9967451691627502,0.514302134513855,0.4873334169387817,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.9577943682670592,0.450554609298706,0.3151871562004089,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.9235278367996216,0.4083554446697235,0.3875455856323242,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.7383453845977783,0.2069438844919204,0.9396518468856812,284.6021423339844,284.95001220703125,302.668212890625,297.1322631835937,299.7992553710937,297.339111328125,284.6046447753906,1.0,0.5382990837097168,0.9574833512306212,0.9574833512306212,1.0,1.0,-2.90745496749878,1.337938666343689,1.56951642036438,0.6801602840423584,5.551115123125783e-17,1.0,0.0,120.41649627685548,160.0,75977.1328125,0.0,1992.3865966796875,1.0,278.1499938964844,282.6913146972656,300.1414794921875,305.0729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505954742431641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.848388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761320,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.8504602313041687,0.3208403289318084,0.2899965643882751,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.9967451691627502,0.514302134513855,0.4873334169387817,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.9577943682670592,0.450554609298706,0.3151871562004089,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.9235278367996216,0.4083554446697235,0.3875455856323242,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.7383453845977783,0.2069438844919204,0.9396518468856812,284.6021423339844,284.95001220703125,302.668212890625,297.1322631835937,299.7992553710937,297.339111328125,284.6046447753906,1.0,0.5382990837097168,0.9574833512306212,0.9574833512306212,1.0,1.0,-2.90745496749878,1.337938666343689,1.56951642036438,0.6801602840423584,5.551115123125783e-17,1.0,0.0,120.41649627685548,160.0,75977.1328125,0.0,1992.3865966796875,1.0,278.1499938964844,282.6913146972656,300.1414794921875,305.0729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505954742431641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.848388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761380,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8242217898368835,0.3217237293720245,0.291401594877243,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9681312441825868,0.5156048536300659,0.4888375699520111,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.9237402677536012,0.45386403799057,0.3179545104503631,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8909807801246643,0.4098531901836395,0.389587789773941,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62713623046875,0.7161669731140137,0.2076428234577179,0.9458410739898682,284.62762451171875,284.95001220703125,302.72509765625,297.1144714355469,299.8213195800781,297.3309020996094,284.62872314453125,1.0,0.5500766038894653,0.9546241164207458,0.9546241164207458,1.0,1.0,-2.921936750411988,1.344738245010376,1.5771986246109009,0.6841900944709778,5.551115123125783e-17,1.0,0.0,136.16015625,178.0,76198.1484375,0.0,2096.380859375,1.0,278.1499938964844,282.7059936523437,300.12353515625,305.0779113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524702191352844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761440,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8242217898368835,0.3217237293720245,0.291401594877243,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9681312441825868,0.5156048536300659,0.4888375699520111,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6276550292969,0.9237402677536012,0.45386403799057,0.3179545104503631,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8909807801246643,0.4098531901836395,0.389587789773941,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62713623046875,0.7161669731140137,0.2076428234577179,0.9458410739898682,284.62762451171875,284.95001220703125,302.72509765625,297.1144714355469,299.8213195800781,297.3309020996094,284.62872314453125,1.0,0.5500766038894653,0.9546241164207458,0.9546241164207458,1.0,1.0,-2.921936750411988,1.344738245010376,1.5771986246109009,0.6841900944709778,5.551115123125783e-17,1.0,0.0,136.16015625,178.0,76198.1484375,0.0,2096.380859375,1.0,278.1499938964844,282.7059936523437,300.12353515625,305.0779113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524702191352844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761500,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8127210736274719,0.3221177160739898,0.2920608520507812,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401062011719,0.9533430933952332,0.5166253447532654,0.4900117814540863,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.9089077711105348,0.4554787874221802,0.3193109929561615,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400146484375,0.8776215314865112,0.4105640649795532,0.3905763626098633,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.7056196928024292,0.2079487442970276,0.9487435817718506,284.6400451660156,284.95001220703125,302.7532958984375,297.10675048828125,299.83349609375,297.3289794921875,284.6411437988281,1.0,0.5562727451324463,0.953194499015808,0.953194499015808,1.0,1.0,-2.930455446243286,1.3487836122512815,1.581671953201294,0.6864248514175415,5.551115123125783e-17,1.0,0.0,144.37863159179688,178.0,76326.5078125,0.0,2151.90087890625,1.0,278.1499938964844,282.7136535644531,300.114990234375,305.0776062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531997203826904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.8014621138572693,0.3224979937076568,0.2927122116088867,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.9387593865394592,0.5177239179611206,0.4912987649440765,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.8964178562164307,0.4570828676223755,0.3206636607646942,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.8655112981796265,0.4112628102302551,0.3915592133998871,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.6954983472824097,0.2082386761903762,0.9516027569770812,284.65264892578125,284.95001220703125,302.78131103515625,297.0998840332031,299.8458251953125,297.3275146484375,284.6537780761719,1.0,0.5625358819961548,0.9513989090919496,0.9513989090919496,1.0,1.0,-2.9390225410461426,1.3528316020965576,1.586190938949585,0.6886450052261353,5.551115123125783e-17,1.0,0.0,152.80137634277344,196.0,76457.4296875,0.0,2208.852294921875,1.0,278.1499938964844,282.7214660644531,300.107177734375,305.07781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538452386856079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2971.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7809486389160156,0.3232182264328003,0.2939917743206024,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.912207007408142,0.5200726389884949,0.4941124618053436,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8747473955154419,0.4602614343166351,0.3233591020107269,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8446106910705566,0.4126237332820892,0.3935056924819946,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.6773703694343567,0.2087600380182266,0.957136869430542,284.6784973144531,284.95001220703125,302.8367919921875,297.089111328125,299.8707275390625,297.3255615234375,284.6796264648437,1.0,0.5752260684967041,0.9478077292442322,0.9478077292442322,1.0,1.0,-2.956186056137085,1.3609384298324585,1.595247507095337,0.6930574178695679,5.551115123125783e-17,1.0,0.0,170.20191955566406,199.0,76728.7421875,0.0,2326.552734375,1.0,278.1499938964844,282.7376403808594,300.09539794921875,305.0823669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549878597259521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7809486389160156,0.3232182264328003,0.2939917743206024,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.912207007408142,0.5200726389884949,0.4941124618053436,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.8747473955154419,0.4602614343166351,0.3233591020107269,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.8446106910705566,0.4126237332820892,0.3935056924819946,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.6773703694343567,0.2087600380182266,0.957136869430542,284.6784973144531,284.95001220703125,302.8367919921875,297.089111328125,299.8707275390625,297.3255615234375,284.6796264648437,1.0,0.5752260684967041,0.9478077292442322,0.9478077292442322,1.0,1.0,-2.956186056137085,1.3609384298324585,1.595247507095337,0.6930574178695679,5.551115123125783e-17,1.0,0.0,170.20191955566406,199.0,76728.7421875,0.0,2326.552734375,1.0,278.1499938964844,282.7376403808594,300.09539794921875,305.0823669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549878597259521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.00830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.7701839804649353,0.3239482045173645,0.2950336337089538,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.899561882019043,0.5224641561508179,0.496751457452774,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8640238046646118,0.4634224474430084,0.3258598744869232,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.8339911103248596,0.4139851927757263,0.3951974213123321,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.667880654335022,0.2092608213424682,0.961373507976532,284.7018127441406,284.95001220703125,302.8914489746094,297.0826416015625,299.8953857421875,297.3240051269531,284.7027893066406,1.0,0.5832831859588623,0.9442165493965148,0.9442165493965148,1.0,1.0,-2.970736026763916,1.3677650690078735,1.6029709577560425,0.6967736482620239,5.551115123125783e-17,1.0,0.0,181.3045196533203,202.0,76967.984375,0.0,2408.89501953125,1.0,278.1499938964844,282.7521057128906,300.0872802734375,305.08917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855862557888031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.2080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.7701839804649353,0.3239482045173645,0.2950336337089538,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.899561882019043,0.5224641561508179,0.496751457452774,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.8640238046646118,0.4634224474430084,0.3258598744869232,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.8339911103248596,0.4139851927757263,0.3951974213123321,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.667880654335022,0.2092608213424682,0.961373507976532,284.7018127441406,284.95001220703125,302.8914489746094,297.0826416015625,299.8953857421875,297.3240051269531,284.7027893066406,1.0,0.5832831859588623,0.9442165493965148,0.9442165493965148,1.0,1.0,-2.970736026763916,1.3677650690078735,1.6029709577560425,0.6967736482620239,5.551115123125783e-17,1.0,0.0,181.3045196533203,202.0,76967.984375,0.0,2408.89501953125,1.0,278.1499938964844,282.7521057128906,300.0872802734375,305.08917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855862557888031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.2080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.7639145851135254,0.3247205317020416,0.2959772646427154,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8926101922988892,0.5248675346374512,0.4992782771587372,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8582409620285034,0.4665828943252563,0.3282530307769775,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8278717994689941,0.4153743386268616,0.3967718482017517,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6623515486717224,0.2097661346197128,0.9649393558502196,284.7236633300781,284.95001220703125,302.9452209472656,297.0810241699219,299.9197692871094,297.3227844238281,284.7245788574219,1.0,0.5892536044120789,0.9409427642822266,0.9409427642822266,1.0,1.0,-2.983964204788208,1.3739739656448364,1.6099902391433716,0.7000919580459595,5.551115123125783e-17,1.0,0.0,188.8574676513672,205.0,77199.3984375,0.0,2471.487060546875,1.0,278.1499938964844,282.7659606933594,300.08447265625,305.10028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565095067024231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.7639145851135254,0.3247205317020416,0.2959772646427154,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8926101922988892,0.5248675346374512,0.4992782771587372,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8582409620285034,0.4665828943252563,0.3282530307769775,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8278717994689941,0.4153743386268616,0.3967718482017517,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.6623515486717224,0.2097661346197128,0.9649393558502196,284.7236633300781,284.95001220703125,302.9452209472656,297.0810241699219,299.9197692871094,297.3227844238281,284.7245788574219,1.0,0.5892536044120789,0.9409427642822266,0.9409427642822266,1.0,1.0,-2.983964204788208,1.3739739656448364,1.6099902391433716,0.7000919580459595,5.551115123125783e-17,1.0,0.0,188.8574676513672,205.0,77199.3984375,0.0,2471.487060546875,1.0,278.1499938964844,282.7659606933594,300.08447265625,305.10028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565095067024231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.759784460067749,0.3255268633365631,0.2968836724758148,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8881598114967346,0.527260959148407,0.5017268061637878,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8547868728637695,0.4697606563568115,0.3306023478507995,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.8238609433174133,0.4167891442775726,0.3982979655265808,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.6587074995040894,0.2102841585874557,0.9682106971740724,284.7454528808594,284.95001220703125,302.9980163574219,297.08477783203125,299.9437866210937,297.3217468261719,284.74639892578125,1.0,0.5940577387809753,0.9376689791679382,0.9376689791679382,1.0,1.0,-2.996586799621582,1.3798898458480835,1.6166969537734983,0.7032068371772766,5.551115123125783e-17,1.0,0.0,194.542724609375,208.0,77437.9375,0.0,2523.923583984375,1.0,278.1499938964844,282.7802124023437,300.087158203125,305.1170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569336533546448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.759784460067749,0.3255268633365631,0.2968836724758148,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8881598114967346,0.527260959148407,0.5017268061637878,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8547868728637695,0.4697606563568115,0.3306023478507995,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.8238609433174133,0.4167891442775726,0.3982979655265808,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.6587074995040894,0.2102841585874557,0.9682106971740724,284.7454528808594,284.95001220703125,302.9980163574219,297.08477783203125,299.9437866210937,297.3217468261719,284.74639892578125,1.0,0.5940577387809753,0.9376689791679382,0.9376689791679382,1.0,1.0,-2.996586799621582,1.3798898458480835,1.6166969537734983,0.7032068371772766,5.551115123125783e-17,1.0,0.0,194.542724609375,208.0,77437.9375,0.0,2523.923583984375,1.0,278.1499938964844,282.7802124023437,300.087158203125,305.1170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569336533546448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762100,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7582183480262756,0.3259416222572326,0.2973304390907287,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8865183591842651,0.5284507870674133,0.5029271245002747,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8536002039909363,0.471356600522995,0.3317684233188629,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8223475813865662,0.4175060987472534,0.3990520238876343,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.6573247909545898,0.2105482667684555,0.9697831869125366,284.756591796875,284.95001220703125,303.0240478515625,297.0888366699219,299.9556579589844,297.3213195800781,284.7575378417969,1.0,0.596173882484436,0.9360320568084716,0.9360320568084716,1.0,1.0,-3.0027668476104736,1.3827838897705078,1.6199829578399658,0.7047139406204224,5.551115123125783e-17,1.0,0.0,196.9201812744141,208.0,77562.7734375,0.0,2547.664306640625,1.0,278.1499938964844,282.78765869140625,300.0908508300781,305.12811279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570774793624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.598876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.7568522095680237,0.3263624012470245,0.2977759540081024,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.8851087689399719,0.529636025428772,0.5041160583496094,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.852627694606781,0.4729560017585754,0.3329316675662994,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8210306763648987,0.418228268623352,0.3998037874698639,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6561180949211121,0.2108150422573089,0.9713334441184998,284.7678527832031,284.95001220703125,303.0498046875,297.0944519042969,299.9674072265625,297.32086181640625,284.7688293457031,1.0,0.5981746912002563,0.9343284964561462,0.9343284964561462,1.0,1.0,-3.008897066116333,1.3856489658355713,1.6232481002807615,0.7061953544616699,5.551115123125783e-17,1.0,0.0,199.1111602783203,211.0,77691.59375,0.0,2570.445556640625,1.0,278.1499938964844,282.7953186035156,300.0959777832031,305.1408386230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571628332138062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7545899748802185,0.3272235691547394,0.2986681759357452,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.8828287720680237,0.5319896936416626,0.5064610242843628,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.85118168592453,0.4761644303798675,0.3352522552013397,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8188602924346924,0.4196904301643371,0.4013065695762634,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6541164517402649,0.2113565355539322,0.9743881821632384,284.7912292480469,284.95001220703125,303.1004943847656,297.110595703125,299.9905090332031,297.320068359375,284.792236328125,1.0,0.6019027829170227,0.9309213161468506,0.9309213161468506,1.0,1.0,-3.021059036254883,1.3913283348083496,1.6297305822372437,0.7091063261032104,5.551115123125783e-17,1.0,0.0,203.04530334472656,214.0,77965.3828125,0.0,2613.764892578125,1.0,278.1499938964844,282.8116455078125,300.1114196777344,305.1724548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572024703025818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7545899748802185,0.3272235691547394,0.2986681759357452,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.8828287720680237,0.5319896936416626,0.5064610242843628,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.85118168592453,0.4761644303798675,0.3352522552013397,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8188602924346924,0.4196904301643371,0.4013065695762634,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6541164517402649,0.2113565355539322,0.9743881821632384,284.7912292480469,284.95001220703125,303.1004943847656,297.110595703125,299.9905090332031,297.320068359375,284.792236328125,1.0,0.6019027829170227,0.9309213161468506,0.9309213161468506,1.0,1.0,-3.021059036254883,1.3913283348083496,1.6297305822372437,0.7091063261032104,5.551115123125783e-17,1.0,0.0,203.04530334472656,214.0,77965.3828125,0.0,2613.764892578125,1.0,278.1499938964844,282.8116455078125,300.1114196777344,305.1724548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572024703025818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7527198195457458,0.3281075656414032,0.2995676696300506,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8809874057769775,0.5343220233917236,0.5087718367576599,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8501412868499756,0.479381114244461,0.3375686705112457,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8170735836029053,0.4211741983890533,0.4028155207633972,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6524562835693359,0.2119063436985016,0.9774147272109984,284.815673828125,284.95001220703125,303.1499938964844,297.1337280273437,300.0130310058594,297.3193054199219,284.81671142578125,1.0,0.6054080128669739,0.9275141358375548,0.9275141358375548,1.0,1.0,-3.0331547260284424,1.3969707489013672,1.6361839771270752,0.7119735479354858,5.551115123125783e-17,1.0,0.0,206.6181030273437,217.0,78260.5625,0.0,2655.407470703125,1.0,278.1499938964844,282.8292236328125,300.1333312988281,305.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570058345794678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7527198195457458,0.3281075656414032,0.2995676696300506,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8809874057769775,0.5343220233917236,0.5087718367576599,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8501412868499756,0.479381114244461,0.3375686705112457,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8170735836029053,0.4211741983890533,0.4028155207633972,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.6524562835693359,0.2119063436985016,0.9774147272109984,284.815673828125,284.95001220703125,303.1499938964844,297.1337280273437,300.0130310058594,297.3193054199219,284.81671142578125,1.0,0.6054080128669739,0.9275141358375548,0.9275141358375548,1.0,1.0,-3.0331547260284424,1.3969707489013672,1.6361839771270752,0.7119735479354858,5.551115123125783e-17,1.0,0.0,206.6181030273437,217.0,78260.5625,0.0,2655.407470703125,1.0,278.1499938964844,282.8292236328125,300.1333312988281,305.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570058345794678,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.9267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7510972023010254,0.3290061056613922,0.3004738986492157,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.879411518573761,0.536623477935791,0.5110469460487366,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8493465781211853,0.4825938045978546,0.3398778140544891,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8155271410942078,0.4226725995540619,0.4043312966823578,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6510095596313477,0.2124592810869217,0.9804201126098632,284.8398132324219,284.95001220703125,303.1925354003906,297.15625,300.0321350097656,297.3184814453125,284.8408203125,1.0,0.608772337436676,0.9241382479667664,0.9241382479667664,1.0,1.0,-3.0451912879943848,1.4025801420211792,1.6426111459732056,0.714807391166687,5.551115123125783e-17,1.0,0.0,209.97122192382807,205.0,78553.515625,0.0,2696.093505859375,1.0,278.1499938964844,282.84674072265625,300.15576171875,305.25390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570101857185364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
