time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762520,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7510972023010254,0.3290061056613922,0.3004738986492157,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.879411518573761,0.536623477935791,0.5110469460487366,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8493465781211853,0.4825938045978546,0.3398778140544891,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8155271410942078,0.4226725995540619,0.4043312966823578,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6510095596313477,0.2124592810869217,0.9804201126098632,284.8398132324219,284.95001220703125,303.1925354003906,297.15625,300.0321350097656,297.3184814453125,284.8408203125,1.0,0.608772337436676,0.9241382479667664,0.9241382479667664,1.0,1.0,-3.0451912879943848,1.4025801420211792,1.6426111459732056,0.714807391166687,5.551115123125783e-17,1.0,0.0,209.97122192382807,205.0,78553.515625,0.0,2696.093505859375,1.0,278.1499938964844,282.84674072265625,300.15576171875,305.25390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570101857185364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3000.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7548119425773621,0.3299281001091003,0.301144540309906,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8845041990280151,0.5389056205749512,0.5130383968353271,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8546528816223145,0.4858072102069855,0.3419907093048095,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8197031021118164,0.4241846203804016,0.4055932760238647,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6542579531669617,0.2130264341831207,0.982208013534546,284.85943603515625,284.95001220703125,303.2228698730469,297.1704406738281,300.0463256835937,297.3177185058594,284.8601379394531,1.0,0.6075918674468994,0.9207623600959778,0.9207623600959778,1.0,1.0,-3.0545969009399414,1.406896710395813,1.6477000713348389,0.7169722318649292,5.551115123125783e-17,1.0,0.0,206.49658203125,193.0,78782.15625,0.0,2696.3310546875,1.0,278.1499938964844,282.8607788085937,300.17291259765625,305.2900695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575883507728577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7548119425773621,0.3299281001091003,0.301144540309906,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8845041990280151,0.5389056205749512,0.5130383968353271,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8546528816223145,0.4858072102069855,0.3419907093048095,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8197031021118164,0.4241846203804016,0.4055932760238647,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6542579531669617,0.2130264341831207,0.982208013534546,284.85943603515625,284.95001220703125,303.2228698730469,297.1704406738281,300.0463256835937,297.3177185058594,284.8601379394531,1.0,0.6075918674468994,0.9207623600959778,0.9207623600959778,1.0,1.0,-3.0545969009399414,1.406896710395813,1.6477000713348389,0.7169722318649292,5.551115123125783e-17,1.0,0.0,206.49658203125,193.0,78782.15625,0.0,2696.3310546875,1.0,278.1499938964844,282.8607788085937,300.17291259765625,305.2900695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575883507728577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.758140504360199,0.3304074108600616,0.3014323115348816,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8888506293296814,0.5400280356407166,0.5139531493186951,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8589891195297241,0.4874006509780884,0.3429930210113525,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8232858777046204,0.4249512255191803,0.4061672985553741,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6571832895278931,0.2133250683546066,0.9828474521636964,284.8671264648437,284.95001220703125,303.23370361328125,297.174560546875,300.0509948730469,297.3172302246094,284.8677673339844,1.0,0.6060811877250671,0.9190744161605836,0.9190744161605836,1.0,1.0,-3.058706760406494,1.4087671041488647,1.6499396562576294,0.7178821563720703,5.551115123125783e-17,1.0,0.0,203.0535430908203,193.0,78873.421875,0.0,2686.384765625,1.0,278.1499938964844,282.8663024902344,300.1773681640625,305.30230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857902467250824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.33447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7620953917503357,0.3308983743190765,0.3017088174819946,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8939282298088074,0.5411298871040344,0.5148302912712097,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8640356063842773,0.4889654219150543,0.3439649045467376,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8274608254432678,0.4257255792617798,0.4067256450653076,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6606655120849609,0.2136308848857879,0.9834160804748536,284.87408447265625,284.95001220703125,303.2417297363281,297.17681884765625,300.05438232421875,297.3165588378906,284.8746643066406,1.0,0.6042325496673584,0.9173767566680908,0.9173767566680908,1.0,1.0,-3.06261682510376,1.410537838935852,1.6520791053771973,0.7187360525131226,5.551115123125783e-17,1.0,0.0,199.0415496826172,181.0,78955.3828125,0.0,2673.046875,1.0,278.1499938964844,282.87127685546875,300.1800842285156,305.3119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582660555839539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.74365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7717965841293335,0.3319028615951538,0.302238792181015,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9061567187309264,0.5432788729667664,0.5164807438850403,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8761575222015381,0.4920358955860138,0.345825046300888,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8375184535980225,0.4272882640361786,0.407808780670166,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6692271828651428,0.2142603993415832,0.9844052195549012,284.8857421875,284.95001220703125,303.2498474121094,297.1758728027344,300.0570678710937,297.31475830078125,284.8861999511719,1.0,0.5997598767280579,0.9139814376831056,0.9139814376831056,1.0,1.0,-3.0699658393859863,1.4138439893722534,1.656121850013733,0.7203130125999451,5.551115123125783e-17,1.0,0.0,189.7307891845703,169.0,79091.2109375,0.0,2638.60498046875,1.0,278.1499938964844,282.8795166015625,300.1798400878906,305.3235168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590752482414246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7717965841293335,0.3319028615951538,0.302238792181015,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9061567187309264,0.5432788729667664,0.5164807438850403,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8761575222015381,0.4920358955860138,0.345825046300888,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8375184535980225,0.4272882640361786,0.407808780670166,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6692271828651428,0.2142603993415832,0.9844052195549012,284.8857421875,284.95001220703125,303.2498474121094,297.1758728027344,300.0570678710937,297.31475830078125,284.8861999511719,1.0,0.5997598767280579,0.9139814376831056,0.9139814376831056,1.0,1.0,-3.0699658393859863,1.4138439893722534,1.656121850013733,0.7203130125999451,5.551115123125783e-17,1.0,0.0,189.7307891845703,169.0,79091.2109375,0.0,2638.60498046875,1.0,278.1499938964844,282.8795166015625,300.1798400878906,305.3235168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590752482414246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.33203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7838321328163147,0.3329167664051056,0.3027390539646148,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9222944974899292,0.5453618764877319,0.5180196166038513,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8909385800361633,0.4950551390647888,0.3476091921329498,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8499605655670166,0.4288521111011505,0.4088516235351562,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.679881751537323,0.2149063944816589,0.9852619171142578,284.89459228515625,284.95001220703125,303.2478942871094,297.1681213378906,300.0546875,297.3126220703125,284.8949584960937,1.0,0.5945532917976379,0.9105860590934752,0.9105860590934752,1.0,1.0,-3.076848030090332,1.4169141054153442,1.6599338054656982,0.7217621803283691,5.551115123125783e-17,1.0,0.0,179.23373413085938,157.0,79193.2890625,0.0,2596.8564453125,1.0,278.1499938964844,282.8857116699219,300.17218017578125,305.32470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599408864974976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7838321328163147,0.3329167664051056,0.3027390539646148,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9222944974899292,0.5453618764877319,0.5180196166038513,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8909385800361633,0.4950551390647888,0.3476091921329498,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8499605655670166,0.4288521111011505,0.4088516235351562,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.679881751537323,0.2149063944816589,0.9852619171142578,284.89459228515625,284.95001220703125,303.2478942871094,297.1681213378906,300.0546875,297.3126220703125,284.8949584960937,1.0,0.5945532917976379,0.9105860590934752,0.9105860590934752,1.0,1.0,-3.076848030090332,1.4169141054153442,1.6599338054656982,0.7217621803283691,5.551115123125783e-17,1.0,0.0,179.23373413085938,157.0,79193.2890625,0.0,2596.8564453125,1.0,278.1499938964844,282.8857116699219,300.17218017578125,305.32470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599408864974976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7980291247367859,0.3339238166809082,0.3032146990299225,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.941638171672821,0.5473873615264893,0.5194817185401917,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9083486199378968,0.4980346858501434,0.3493485748767853,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8649113178253174,0.4304040968418121,0.4098633527755737,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6924816370010376,0.2155582755804062,0.9860475063323976,284.9012756347656,284.95001220703125,303.23663330078125,297.1540222167969,300.0480041503906,297.31024169921875,284.90155029296875,1.0,0.588958203792572,0.9071547389030457,0.9071547389030457,1.0,1.0,-3.083430051803589,1.4198251962661743,1.6636048555374146,0.723127543926239,5.551115123125783e-17,1.0,0.0,168.1582794189453,145.0,79268.1015625,0.0,2551.29443359375,1.0,278.1499938964844,282.8902893066406,300.15850830078125,305.3177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609324097633362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.750244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7980291247367859,0.3339238166809082,0.3032146990299225,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.941638171672821,0.5473873615264893,0.5194817185401917,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9083486199378968,0.4980346858501434,0.3493485748767853,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8649113178253174,0.4304040968418121,0.4098633527755737,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6924816370010376,0.2155582755804062,0.9860475063323976,284.9012756347656,284.95001220703125,303.23663330078125,297.1540222167969,300.0480041503906,297.31024169921875,284.90155029296875,1.0,0.588958203792572,0.9071547389030457,0.9071547389030457,1.0,1.0,-3.083430051803589,1.4198251962661743,1.6636048555374146,0.723127543926239,5.551115123125783e-17,1.0,0.0,168.1582794189453,145.0,79268.1015625,0.0,2551.29443359375,1.0,278.1499938964844,282.8902893066406,300.15850830078125,305.3177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609324097633362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.750244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8141438961029053,0.334917664527893,0.3036695718765259,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9626648426055908,0.5493611097335815,0.52088463306427,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9304986596107484,0.5009769201278687,0.3510541319847107,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.882731020450592,0.4319394826889038,0.410849779844284,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7070521116256714,0.2162099480628967,0.9867846369743348,284.9060974121094,284.95001220703125,303.2167663574219,297.13409423828125,300.0373840332031,297.3076477050781,284.9062805175781,1.0,0.5831358432769775,0.903723418712616,0.903723418712616,1.0,1.0,-3.089784622192383,1.422614574432373,1.6671700477600098,0.7244325280189514,5.551115123125783e-17,1.0,0.0,156.78567504882812,133.0,79319.0078125,0.0,2503.530517578125,1.0,278.1499938964844,282.8934326171875,300.13946533203125,305.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862076997756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8141438961029053,0.334917664527893,0.3036695718765259,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9626648426055908,0.5493611097335815,0.52088463306427,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9304986596107484,0.5009769201278687,0.3510541319847107,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.882731020450592,0.4319394826889038,0.410849779844284,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7070521116256714,0.2162099480628967,0.9867846369743348,284.9060974121094,284.95001220703125,303.2167663574219,297.13409423828125,300.0373840332031,297.3076477050781,284.9062805175781,1.0,0.5831358432769775,0.903723418712616,0.903723418712616,1.0,1.0,-3.089784622192383,1.422614574432373,1.6671700477600098,0.7244325280189514,5.551115123125783e-17,1.0,0.0,156.78567504882812,133.0,79319.0078125,0.0,2503.530517578125,1.0,278.1499938964844,282.8934326171875,300.13946533203125,305.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862076997756958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8226613998413086,0.3354054093360901,0.3038859963417053,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9733870029449464,0.550321102142334,0.5215575098991394,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9430047869682312,0.502427875995636,0.3518905639648437,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8929006457328796,0.4326963722705841,0.411329835653305,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.714932382106781,0.2165336906909942,0.987128973007202,284.9076538085937,284.95001220703125,303.203857421875,297.1220703125,300.0303955078125,297.3062438964844,284.9078063964844,1.0,0.580145001411438,0.9020076990127563,0.9020076990127563,1.0,1.0,-3.0928518772125244,1.423951268196106,1.668900489807129,0.7250572443008423,5.551115123125783e-17,1.0,0.0,151.0023956298828,133.0,79333.7578125,0.0,2478.85009765625,1.0,278.1499938964844,282.89434814453125,300.1274719238281,305.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626540303230286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3053.898681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8317508697509766,0.3358888924121856,0.3040979206562042,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9839679598808287,0.5512698292732239,0.5222189426422119,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.955968976020813,0.5038702487945557,0.3527203798294067,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9039615988731384,0.4334482550621032,0.4118045270442962,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7229318022727966,0.2168561816215515,0.9874642491340636,284.90887451171875,284.95001220703125,303.1890563964844,297.1087951660156,300.02276611328125,297.3048095703125,284.90899658203125,1.0,0.5771255493164062,0.900295615196228,0.900295615196228,1.0,1.0,-3.095872163772583,1.425262689590454,1.6706093549728394,0.7256694436073303,5.551115123125783e-17,1.0,0.0,145.19496154785156,136.0,79344.390625,0.0,2453.904296875,1.0,278.1499938964844,282.89501953125,300.1145935058594,305.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632825613021851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8412306308746338,0.3368197977542877,0.3047378063201904,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.993843913078308,0.5531209111213684,0.5237551927566528,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9689286351203918,0.5067138671875,0.3545421361923218,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9163475632667542,0.4349234700202942,0.4129849672317505,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7310040593147278,0.2174803763628006,0.9892736077308656,284.91290283203125,284.95001220703125,303.1541748046875,297.07861328125,300.0048522949219,297.3016357421875,284.9131164550781,1.0,0.5755763649940491,0.8968714475631714,0.8968714475631714,1.0,1.0,-3.104268789291382,1.4290255308151243,1.6752433776855469,0.727476954460144,5.551115123125783e-17,1.0,0.0,140.0870361328125,139.0,79389.3828125,0.0,2442.7431640625,1.0,278.1499938964844,282.8976135253906,300.0853576660156,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646566271781921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8412306308746338,0.3368197977542877,0.3047378063201904,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.993843913078308,0.5531209111213684,0.5237551927566528,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9689286351203918,0.5067138671875,0.3545421361923218,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9163475632667542,0.4349234700202942,0.4129849672317505,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7310040593147278,0.2174803763628006,0.9892736077308656,284.91290283203125,284.95001220703125,303.1541748046875,297.07861328125,300.0048522949219,297.3016357421875,284.9131164550781,1.0,0.5755763649940491,0.8968714475631714,0.8968714475631714,1.0,1.0,-3.104268789291382,1.4290255308151243,1.6752433776855469,0.727476954460144,5.551115123125783e-17,1.0,0.0,140.0870361328125,139.0,79389.3828125,0.0,2442.7431640625,1.0,278.1499938964844,282.8976135253906,300.0853576660156,305.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646566271781921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8450941443443298,0.3376906216144562,0.3054577708244324,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9975675344467164,0.5548611879348755,0.5253385901451111,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9743143916130066,0.5094122290611267,0.3563854694366455,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.921722948551178,0.4363484680652618,0.4142596125602722,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7342494130134583,0.2180463820695877,0.9915263652801514,284.9170227050781,284.95001220703125,303.1128845214844,297.04400634765625,299.9833068847656,297.2976379394531,284.9172058105469,1.0,0.5760290026664734,0.89344722032547,0.89344722032547,1.0,1.0,-3.11344575881958,1.4331464767456057,1.6802992820739746,0.7295189499855042,5.551115123125783e-17,1.0,0.0,138.61581420898438,142.0,79430.0859375,0.0,2452.336669921875,1.0,278.1499938964844,282.90008544921875,300.0513610839844,305.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661408424377441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.60791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8450941443443298,0.3376906216144562,0.3054577708244324,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9975675344467164,0.5548611879348755,0.5253385901451111,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9743143916130066,0.5094122290611267,0.3563854694366455,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.921722948551178,0.4363484680652618,0.4142596125602722,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7342494130134583,0.2180463820695877,0.9915263652801514,284.9170227050781,284.95001220703125,303.1128845214844,297.04400634765625,299.9833068847656,297.2976379394531,284.9172058105469,1.0,0.5760290026664734,0.89344722032547,0.89344722032547,1.0,1.0,-3.11344575881958,1.4331464767456057,1.6802992820739746,0.7295189499855042,5.551115123125783e-17,1.0,0.0,138.61581420898438,142.0,79430.0859375,0.0,2452.336669921875,1.0,278.1499938964844,282.90008544921875,300.0513610839844,305.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661408424377441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.60791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8453574180603027,0.3385036289691925,0.306203693151474,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9979192018508912,0.5564690828323364,0.5268781185150146,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9753884673118592,0.5119446516036987,0.3581682741641998,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9223283529281616,0.4377212524414062,0.4155677556991577,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7344522476196289,0.2185452431440353,0.99386465549469,284.9200744628906,284.95001220703125,303.0658874511719,297.0055236816406,299.9588317871094,297.2928161621094,284.9201965332031,1.0,0.5776698589324951,0.8899605870246887,0.8899605870246887,1.0,1.0,-3.122748851776123,1.437308430671692,1.6854404211044312,0.7315892577171326,5.551115123125783e-17,1.0,0.0,139.2158660888672,145.0,79456.7734375,0.0,2473.18896484375,1.0,278.1499938964844,282.9017028808594,300.01324462890625,305.1897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677114844322205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.342529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8453574180603027,0.3385036289691925,0.306203693151474,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9979192018508912,0.5564690828323364,0.5268781185150146,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9753884673118592,0.5119446516036987,0.3581682741641998,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9223283529281616,0.4377212524414062,0.4155677556991577,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7344522476196289,0.2185452431440353,0.99386465549469,284.9200744628906,284.95001220703125,303.0658874511719,297.0055236816406,299.9588317871094,297.2928161621094,284.9201965332031,1.0,0.5776698589324951,0.8899605870246887,0.8899605870246887,1.0,1.0,-3.122748851776123,1.437308430671692,1.6854404211044312,0.7315892577171326,5.551115123125783e-17,1.0,0.0,139.2158660888672,145.0,79456.7734375,0.0,2473.18896484375,1.0,278.1499938964844,282.9017028808594,300.01324462890625,305.1897888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677114844322205,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.342529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8436976671218872,0.3392504751682281,0.3069327175617218,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9965291619300842,0.5579697489738464,0.5283583998680115,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9742577075958252,0.5143798589706421,0.3599069118499756,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9203813672065736,0.4390296638011932,0.4168606102466583,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7330313324928284,0.2189854234457016,0.9961362481117249,284.92169189453125,284.95001220703125,303.0138854980469,296.96356201171875,299.9317321777344,297.28765869140625,284.9217834472656,1.0,0.5798811912536621,0.8864740133285522,0.8864740133285522,1.0,1.0,-3.131807327270508,1.4413368701934814,1.6904704570770264,0.7335962057113647,5.551115123125783e-17,1.0,0.0,140.8914794921875,148.0,79465.0078125,0.0,2499.43310546875,1.0,278.1499938964844,282.9022521972656,299.9715881347656,305.1490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693469762802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8436976671218872,0.3392504751682281,0.3069327175617218,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9965291619300842,0.5579697489738464,0.5283583998680115,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9742577075958252,0.5143798589706421,0.3599069118499756,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9203813672065736,0.4390296638011932,0.4168606102466583,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7330313324928284,0.2189854234457016,0.9961362481117249,284.92169189453125,284.95001220703125,303.0138854980469,296.96356201171875,299.9317321777344,297.28765869140625,284.9217834472656,1.0,0.5798811912536621,0.8864740133285522,0.8864740133285522,1.0,1.0,-3.131807327270508,1.4413368701934814,1.6904704570770264,0.7335962057113647,5.551115123125783e-17,1.0,0.0,140.8914794921875,148.0,79465.0078125,0.0,2499.43310546875,1.0,278.1499938964844,282.9022521972656,299.9715881347656,305.1490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693469762802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.842451274394989,0.3395995795726776,0.3072848618030548,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.995434820652008,0.5586863160133362,0.5290746688842773,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9732034802436828,0.5155700445175171,0.3607629835605621,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9188569784164428,0.4396591484546661,0.4174939692020416,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7319673299789429,0.2191865891218185,0.9972308874130248,284.9219665527344,284.95001220703125,302.9862670898437,296.94146728515625,299.9173889160156,297.2850036621094,284.9219970703125,1.0,0.5811015963554382,0.8847306966781616,0.8847306966781616,1.0,1.0,-3.1361947059631348,1.4432768821716309,1.692917823791504,0.734562337398529,5.551115123125783e-17,1.0,0.0,141.97032165527344,148.0,79462.1953125,0.0,2513.63818359375,1.0,278.1499938964844,282.9021301269531,299.9495849609375,305.12701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701833486557007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8410341739654541,0.3399335145950317,0.3076274991035461,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9941591024398804,0.5593823194503784,0.5297755599021912,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9719364643096924,0.5167452096939087,0.3616111874580383,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9171100854873656,0.4402727782726288,0.4181168377399444,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.730756402015686,0.2193767428398132,0.9982950687408448,284.921875,284.95001220703125,302.9576416015625,296.9186706542969,299.902587890625,297.2823486328125,284.9219055175781,1.0,0.5823687314987183,0.8829111456871033,0.8829111456871033,1.0,1.0,-3.14049768447876,1.445164918899536,1.6953328847885132,0.7354973554611206,5.551115123125783e-17,1.0,0.0,143.15574645996094,151.0,79455.1640625,0.0,2528.28515625,1.0,278.1499938964844,282.9017333984375,299.9269104003906,305.10400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710304498672485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.837860107421875,0.3405567705631256,0.3082817792892456,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9911944270133972,0.5607144832611084,0.5311301946640015,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9689427018165588,0.5190557837486267,0.3632855415344238,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9131936430931092,0.4414525330066681,0.4193276464939117,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7280353307723999,0.2197265326976776,1.0003281831741333,284.9208068847656,284.95001220703125,302.8978576660156,296.8713073730469,299.87176513671875,297.27703857421875,284.9207763671875,1.0,0.5849905610084534,0.8792720437049866,0.8792720437049866,1.0,1.0,-3.1488261222839355,1.44879412651062,1.700032114982605,0.7372897863388062,5.551115123125783e-17,1.0,0.0,145.75967407226562,154.0,79429.375,0.0,2558.40478515625,1.0,278.1499938964844,282.9002685546875,299.8797607421875,305.05523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727478384971619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.837860107421875,0.3405567705631256,0.3082817792892456,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9911944270133972,0.5607144832611084,0.5311301946640015,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9689427018165588,0.5190557837486267,0.3632855415344238,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9131936430931092,0.4414525330066681,0.4193276464939117,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7280353307723999,0.2197265326976776,1.0003281831741333,284.9208068847656,284.95001220703125,302.8978576660156,296.8713073730469,299.87176513671875,297.27703857421875,284.9207763671875,1.0,0.5849905610084534,0.8792720437049866,0.8792720437049866,1.0,1.0,-3.1488261222839355,1.44879412651062,1.700032114982605,0.7372897863388062,5.551115123125783e-17,1.0,0.0,145.75967407226562,154.0,79429.375,0.0,2558.40478515625,1.0,278.1499938964844,282.9002685546875,299.8797607421875,305.05523681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727478384971619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.834430992603302,0.3411217927932739,0.3088920414447784,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9878357648849488,0.5619698762893677,0.532420814037323,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9655503630638124,0.5213222503662109,0.3649338483810425,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.909014105796814,0.4425689876079559,0.4204878211021423,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7250750064849854,0.2200390696525573,1.002231240272522,284.9185485839844,284.95001220703125,302.83526611328125,296.8219299316406,299.839599609375,297.271728515625,284.9184875488281,1.0,0.5876702070236206,0.8756329417228699,0.8756329417228699,1.0,1.0,-3.156776428222656,1.452224850654602,1.7045514583587646,0.7389766573905945,5.551115123125783e-17,1.0,0.0,148.5719757080078,157.0,79388.96875,0.0,2589.055419921875,1.0,278.1499938964844,282.8978881835937,299.8304748535156,305.00323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744763135910034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.834430992603302,0.3411217927932739,0.3088920414447784,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9878357648849488,0.5619698762893677,0.532420814037323,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9655503630638124,0.5213222503662109,0.3649338483810425,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.909014105796814,0.4425689876079559,0.4204878211021423,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7250750064849854,0.2200390696525573,1.002231240272522,284.9185485839844,284.95001220703125,302.83526611328125,296.8219299316406,299.839599609375,297.271728515625,284.9184875488281,1.0,0.5876702070236206,0.8756329417228699,0.8756329417228699,1.0,1.0,-3.156776428222656,1.452224850654602,1.7045514583587646,0.7389766573905945,5.551115123125783e-17,1.0,0.0,148.5719757080078,157.0,79388.96875,0.0,2589.055419921875,1.0,278.1499938964844,282.8978881835937,299.8304748535156,305.00323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744763135910034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.7958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8308975696563721,0.3416288793087005,0.3094553351402282,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9842151403427124,0.5631496906280518,0.5336454510688782,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.961939811706543,0.5235552191734314,0.3665609657764435,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9048265814781188,0.4436209499835968,0.4215927720069885,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7219945788383484,0.2203173339366912,1.004002571105957,284.9152526855469,284.95001220703125,302.7705993652344,296.7710266113281,299.80645751953125,297.2665405273437,284.9151611328125,1.0,0.5903593301773071,0.8720390200614929,0.8720390200614929,1.0,1.0,-3.164342403411865,1.4554593563079834,1.7088830471038818,0.7405603528022766,5.551115123125783e-17,1.0,0.0,151.50794982910156,160.0,79335.625,0.0,2619.760498046875,1.0,278.1499938964844,282.8947448730469,299.77960205078125,304.9485778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761992454528809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8308975696563721,0.3416288793087005,0.3094553351402282,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9842151403427124,0.5631496906280518,0.5336454510688782,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.961939811706543,0.5235552191734314,0.3665609657764435,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9048265814781188,0.4436209499835968,0.4215927720069885,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7219945788383484,0.2203173339366912,1.004002571105957,284.9152526855469,284.95001220703125,302.7705993652344,296.7710266113281,299.80645751953125,297.2665405273437,284.9151611328125,1.0,0.5903593301773071,0.8720390200614929,0.8720390200614929,1.0,1.0,-3.164342403411865,1.4554593563079834,1.7088830471038818,0.7405603528022766,5.551115123125783e-17,1.0,0.0,151.50794982910156,160.0,79335.625,0.0,2619.760498046875,1.0,278.1499938964844,282.8947448730469,299.77960205078125,304.9485778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761992454528809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
