time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764380,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8273280262947083,0.3420745432376861,0.3099668622016907,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.980403482913971,0.5642502307891846,0.5347986817359924,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9582125544548036,0.5257626175880432,0.3681712448596954,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9007553458213806,0.4446034133434295,0.4226359128952026,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.718843400478363,0.2205618917942047,1.00563645362854,284.9110412597656,284.95001220703125,302.7045288085937,296.7191162109375,299.7727355957031,297.261474609375,284.910888671875,1.0,0.5930283665657043,0.8684450387954712,0.8684450387954712,1.0,1.0,-3.171499252319336,1.4584810733795166,1.7130182981491089,0.742027997970581,5.551115123125783e-17,1.0,0.0,154.52125549316406,163.0,79271.015625,0.0,2650.2119140625,1.0,278.1499938964844,282.89093017578125,299.72760009765625,304.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779023885726929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8273280262947083,0.3420745432376861,0.3099668622016907,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.980403482913971,0.5642502307891846,0.5347986817359924,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9582125544548036,0.5257626175880432,0.3681712448596954,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9007553458213806,0.4446034133434295,0.4226359128952026,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.718843400478363,0.2205618917942047,1.00563645362854,284.9110412597656,284.95001220703125,302.7045288085937,296.7191162109375,299.7727355957031,297.261474609375,284.910888671875,1.0,0.5930283665657043,0.8684450387954712,0.8684450387954712,1.0,1.0,-3.171499252319336,1.4584810733795166,1.7130182981491089,0.742027997970581,5.551115123125783e-17,1.0,0.0,154.52125549316406,163.0,79271.015625,0.0,2650.2119140625,1.0,278.1499938964844,282.89093017578125,299.72760009765625,304.891845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779023885726929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8255540132522583,0.342279314994812,0.3102070689201355,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9784557819366456,0.564777135848999,0.5353540778160095,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9563409090042114,0.526861310005188,0.3689729571342468,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8987468481063843,0.4450739026069641,0.4231387674808502,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7172592282295227,0.2206748872995376,1.0064144134521484,284.90869140625,284.95001220703125,302.6712341308594,296.69293212890625,299.7557983398437,297.259033203125,284.9085388183594,1.0,0.5943520665168762,0.8666480779647827,0.8666480779647827,1.0,1.0,-3.174959659576416,1.4599289894104004,1.715030550956726,0.7427269816398621,5.551115123125783e-17,1.0,0.0,156.04249572753906,163.0,79235.7890625,0.0,2665.330322265625,1.0,278.1499938964844,282.8888244628906,299.701416015625,304.8630065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787502646446228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12618.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8237877488136292,0.3424713909626007,0.3104362785816192,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9764841198921204,0.5652875900268555,0.5358943343162537,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9544700980186462,0.527957558631897,0.3697729110717773,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8967509865760803,0.4455297291278839,0.4236281812191009,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7156684994697571,0.220781534910202,1.0071653127670288,284.9061889648437,284.95001220703125,302.6378479003906,296.6666564941406,299.73883056640625,297.2566223144531,284.9060363769531,1.0,0.5956668257713318,0.8648021817207336,0.8648021817207336,1.0,1.0,-3.178337812423706,1.4613276720046997,1.717010259628296,0.7433961033821106,5.551115123125783e-17,1.0,0.0,157.57101440429688,166.0,79198.6328125,0.0,2680.35546875,1.0,278.1499938964844,282.8866271972656,299.67510986328125,304.8339233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795902729034424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8202793002128601,0.3428178429603576,0.3108617663383484,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9724828600883484,0.5662597417831421,0.5369299650192261,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.950749397277832,0.530146598815918,0.3713699281215668,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.892808198928833,0.4463976919651031,0.4245668351650238,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7124643921852112,0.2209768295288086,1.008589267730713,284.9008483886719,284.95001220703125,302.5712280273437,296.6141357421875,299.7049865722656,297.251953125,284.900634765625,1.0,0.5982672572135925,0.861110508441925,0.861110508441925,1.0,1.0,-3.184855699539185,1.4639965295791626,1.720859169960022,0.7446620464324951,5.551115123125783e-17,1.0,0.0,160.6434326171875,169.0,79119.84375,0.0,2710.099853515625,1.0,278.1499938964844,282.8819274902344,299.6224365234375,304.7752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812395930290222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8202793002128601,0.3428178429603576,0.3108617663383484,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9724828600883484,0.5662597417831421,0.5369299650192261,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.950749397277832,0.530146598815918,0.3713699281215668,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.892808198928833,0.4463976919651031,0.4245668351650238,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7124643921852112,0.2209768295288086,1.008589267730713,284.9008483886719,284.95001220703125,302.5712280273437,296.6141357421875,299.7049865722656,297.251953125,284.900634765625,1.0,0.5982672572135925,0.861110508441925,0.861110508441925,1.0,1.0,-3.184855699539185,1.4639965295791626,1.720859169960022,0.7446620464324951,5.551115123125783e-17,1.0,0.0,160.6434326171875,169.0,79119.84375,0.0,2710.099853515625,1.0,278.1499938964844,282.8819274902344,299.6224365234375,304.7752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812395930290222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8168004751205444,0.3431145846843719,0.311243325471878,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.968424916267395,0.5671669840812683,0.5379053354263306,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.947084665298462,0.5323382616043091,0.3729678690433502,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8889450430870056,0.4472073316574096,0.4254513680934906,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7092218399047852,0.2211495488882064,1.0099140405654907,284.8951110839844,284.95001220703125,302.5054016113281,296.5620422363281,299.671630859375,297.24755859375,284.8949279785156,1.0,0.6008251905441284,0.8574187755584717,0.8574187755584717,1.0,1.0,-3.1910650730133057,1.46649968624115,1.724565505981445,0.7458344101905823,5.551115123125783e-17,1.0,0.0,163.7269744873047,172.0,79036.921875,0.0,2739.39697265625,1.0,278.1499938964844,282.8769836425781,299.57012939453125,304.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882840096950531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8168004751205444,0.3431145846843719,0.311243325471878,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.968424916267395,0.5671669840812683,0.5379053354263306,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.947084665298462,0.5323382616043091,0.3729678690433502,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8889450430870056,0.4472073316574096,0.4254513680934906,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7092218399047852,0.2211495488882064,1.0099140405654907,284.8951110839844,284.95001220703125,302.5054016113281,296.5620422363281,299.671630859375,297.24755859375,284.8949279785156,1.0,0.6008251905441284,0.8574187755584717,0.8574187755584717,1.0,1.0,-3.1910650730133057,1.46649968624115,1.724565505981445,0.7458344101905823,5.551115123125783e-17,1.0,0.0,163.7269744873047,172.0,79036.921875,0.0,2739.39697265625,1.0,278.1499938964844,282.8769836425781,299.57012939453125,304.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882840096950531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8133405447006226,0.3433619439601898,0.3115809857845306,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9643295407295228,0.5680100321769714,0.5388206243515015,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9435020089149476,0.5345423817634583,0.3745732009410858,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8851706981658936,0.4479583203792572,0.4262811243534088,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7059584856033325,0.2213012278079986,1.0111451148986816,284.88922119140625,284.95001220703125,302.44110107421875,296.5108337402344,299.6391296386719,297.2434387207031,284.8890380859375,1.0,0.6033387780189514,0.8537872433662415,0.8537872433662415,1.0,1.0,-3.1969802379608154,1.4688516855239868,1.7281285524368286,0.7469239234924316,5.551115123125783e-17,1.0,0.0,166.8142852783203,175.0,78952.03125,0.0,2768.223876953125,1.0,278.1499938964844,282.8719177246094,299.5187072753906,304.6584167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843813538551331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8133405447006226,0.3433619439601898,0.3115809857845306,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9643295407295228,0.5680100321769714,0.5388206243515015,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9435020089149476,0.5345423817634583,0.3745732009410858,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8851706981658936,0.4479583203792572,0.4262811243534088,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7059584856033325,0.2213012278079986,1.0111451148986816,284.88922119140625,284.95001220703125,302.44110107421875,296.5108337402344,299.6391296386719,297.2434387207031,284.8890380859375,1.0,0.6033387780189514,0.8537872433662415,0.8537872433662415,1.0,1.0,-3.1969802379608154,1.4688516855239868,1.7281285524368286,0.7469239234924316,5.551115123125783e-17,1.0,0.0,166.8142852783203,175.0,78952.03125,0.0,2768.223876953125,1.0,278.1499938964844,282.8719177246094,299.5187072753906,304.6584167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843813538551331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8098875284194946,0.3435497581958771,0.3118684589862823,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9602267742156982,0.5687939524650574,0.5396802425384521,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9400746822357178,0.5368504524230957,0.3762339949607849,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.881496012210846,0.4486409723758697,0.4270499348640442,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7027715444564819,0.2214411199092865,1.0123143196105957,284.8834228515625,284.95001220703125,302.3790283203125,296.4610900878906,299.60797119140625,297.2400207519531,284.8832092285156,1.0,0.6058144569396973,0.8501557111740112,0.8501557111740112,1.0,1.0,-3.202686548233032,1.4710862636566162,1.731600284576416,0.747944176197052,5.551115123125783e-17,1.0,0.0,169.89605712890625,178.0,78868.09375,0.0,2796.695068359375,1.0,278.1499938964844,282.8669128417969,299.4685974121094,304.6015014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858499526977539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8098875284194946,0.3435497581958771,0.3118684589862823,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9602267742156982,0.5687939524650574,0.5396802425384521,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9400746822357178,0.5368504524230957,0.3762339949607849,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.881496012210846,0.4486409723758697,0.4270499348640442,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7027715444564819,0.2214411199092865,1.0123143196105957,284.8834228515625,284.95001220703125,302.3790283203125,296.4610900878906,299.60797119140625,297.2400207519531,284.8832092285156,1.0,0.6058144569396973,0.8501557111740112,0.8501557111740112,1.0,1.0,-3.202686548233032,1.4710862636566162,1.731600284576416,0.747944176197052,5.551115123125783e-17,1.0,0.0,169.89605712890625,178.0,78868.09375,0.0,2796.695068359375,1.0,278.1499938964844,282.8669128417969,299.4685974121094,304.6015014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858499526977539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8081575036048889,0.3436217010021209,0.311992347240448,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9581777453422546,0.5691629648208618,0.5400885343551636,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.938430905342102,0.5380462408065796,0.3770926892757416,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8796963691711426,0.4489566087722778,0.4274100363254547,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7012117505073547,0.221508041024208,1.0128833055496216,284.880615234375,284.95001220703125,302.3490600585937,296.4368591308594,299.59307861328125,297.23858642578125,284.88043212890625,1.0,0.6070394515991211,0.8483399748802185,0.8483399748802185,1.0,1.0,-3.2054765224456787,1.4721665382385254,1.7333098649978638,0.7484322786331177,5.551115123125783e-17,1.0,0.0,171.43345642089844,178.0,78827.3828125,0.0,2810.817626953125,1.0,278.1499938964844,282.8644714355469,299.4442138671875,304.5737609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865563869476318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8064199686050415,0.3436799049377441,0.312103122472763,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9561288356781006,0.5695145130157471,0.5404804944992065,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9368300437927246,0.5392616391181946,0.3779674172401428,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.877919614315033,0.4492553472518921,0.4277535378932953,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6996728181838989,0.2215723097324371,1.013440489768982,284.8778991699219,284.95001220703125,302.3199157714844,296.4132080078125,299.5786437988281,297.2372741699219,284.877685546875,1.0,0.6082549691200256,0.8464954495429993,0.8464954495429993,1.0,1.0,-3.2082161903381348,1.4732142686843872,1.735002040863037,0.7488995790481567,5.551115123125783e-17,1.0,0.0,172.9689178466797,181.0,78787.4453125,0.0,2824.849853515625,1.0,278.1499938964844,282.862060546875,299.4204406738281,304.5466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872446417808533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.802946150302887,0.3437653183937073,0.3122956454753876,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9520354866981506,0.5701742768287659,0.54122394323349,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9337362051010132,0.5417320728302002,0.3797481060028076,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8744363188743591,0.4498138427734375,0.4284026324748993,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6966537237167358,0.2216938734054565,1.014525055885315,284.8726806640625,284.95001220703125,302.2645263671875,296.3677062988281,299.5511169433594,297.2350158691406,284.8724975585937,1.0,0.6106626987457275,0.8428064584732056,0.8428064584732056,1.0,1.0,-3.2135672569274902,1.4752330780029297,1.738334059715271,0.7497884035110474,5.551115123125783e-17,1.0,0.0,176.0380096435547,184.0,78710.390625,0.0,2852.707275390625,1.0,278.1499938964844,282.8574523925781,299.37451171875,304.4941101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885409832000732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.802946150302887,0.3437653183937073,0.3122956454753876,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9520354866981506,0.5701742768287659,0.54122394323349,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9337362051010132,0.5417320728302002,0.3797481060028076,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8744363188743591,0.4498138427734375,0.4284026324748993,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6966537237167358,0.2216938734054565,1.014525055885315,284.8726806640625,284.95001220703125,302.2645263671875,296.3677062988281,299.5511169433594,297.2350158691406,284.8724975585937,1.0,0.6106626987457275,0.8428064584732056,0.8428064584732056,1.0,1.0,-3.2135672569274902,1.4752330780029297,1.738334059715271,0.7497884035110474,5.551115123125783e-17,1.0,0.0,176.0380096435547,184.0,78710.390625,0.0,2852.707275390625,1.0,278.1499938964844,282.8574523925781,299.37451171875,304.4941101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885409832000732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7995356917381287,0.3438140153884887,0.3124538064002991,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9479547739028932,0.5707764625549316,0.5419131517410278,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9307812452316284,0.5442503094673157,0.381564050912857,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8710458874702454,0.4503237307071686,0.4290046691894531,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6937110424041748,0.2218058705329895,1.0155677795410156,284.867919921875,284.95001220703125,302.2135314941406,296.3251037597656,299.5257873535156,297.2331237792969,284.8677673339844,1.0,0.613039493560791,0.8391174674034119,0.8391174674034119,1.0,1.0,-3.218747138977051,1.4771504402160645,1.7415966987609863,0.7506163716316223,5.551115123125783e-17,1.0,0.0,179.10426330566406,187.0,78638.6953125,0.0,2880.281982421875,1.0,278.1499938964844,282.8531494140625,299.3313293457031,304.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897254467010498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.639892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7995356917381287,0.3438140153884887,0.3124538064002991,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9479547739028932,0.5707764625549316,0.5419131517410278,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9307812452316284,0.5442503094673157,0.381564050912857,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8710458874702454,0.4503237307071686,0.4290046691894531,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6937110424041748,0.2218058705329895,1.0155677795410156,284.867919921875,284.95001220703125,302.2135314941406,296.3251037597656,299.5257873535156,297.2331237792969,284.8677673339844,1.0,0.613039493560791,0.8391174674034119,0.8391174674034119,1.0,1.0,-3.218747138977051,1.4771504402160645,1.7415966987609863,0.7506163716316223,5.551115123125783e-17,1.0,0.0,179.10426330566406,187.0,78638.6953125,0.0,2880.281982421875,1.0,278.1499938964844,282.8531494140625,299.3313293457031,304.4446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897254467010498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.639892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7961982488632202,0.343833863735199,0.3125838935375213,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.943896472454071,0.571318507194519,0.5425455570220947,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9279701113700868,0.5468214154243469,0.3834165036678314,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.86774742603302,0.4507856070995331,0.4295606315135956,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6908447742462158,0.2219081670045852,1.0165667533874512,284.86376953125,284.95001220703125,302.16766357421875,296.2858581542969,299.50299072265625,297.2313842773437,284.8636474609375,1.0,0.6153854131698608,0.835432231426239,0.835432231426239,1.0,1.0,-3.223761796951294,1.4789689779281616,1.7447926998138428,0.7513852715492249,5.551115123125783e-17,1.0,0.0,182.1654357910156,190.0,78574.0703125,0.0,2907.566650390625,1.0,278.1499938964844,282.8492736816406,299.2916259765625,304.3989562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890801191329956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7961982488632202,0.343833863735199,0.3125838935375213,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.943896472454071,0.571318507194519,0.5425455570220947,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9279701113700868,0.5468214154243469,0.3834165036678314,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.86774742603302,0.4507856070995331,0.4295606315135956,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6908447742462158,0.2219081670045852,1.0165667533874512,284.86376953125,284.95001220703125,302.16766357421875,296.2858581542969,299.50299072265625,297.2313842773437,284.8636474609375,1.0,0.6153854131698608,0.835432231426239,0.835432231426239,1.0,1.0,-3.223761796951294,1.4789689779281616,1.7447926998138428,0.7513852715492249,5.551115123125783e-17,1.0,0.0,182.1654357910156,190.0,78574.0703125,0.0,2907.566650390625,1.0,278.1499938964844,282.8492736816406,299.2916259765625,304.3989562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890801191329956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7929359674453735,0.3438271284103393,0.3126901090145111,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9398738741874696,0.5718072056770325,0.5431274175643921,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9253039956092834,0.5494483113288879,0.3853064775466919,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8645419478416443,0.4512065052986145,0.4300772547721863,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6880553960800171,0.2220029532909393,1.0175305604934692,284.86041259765625,284.95001220703125,302.1276550292969,296.25048828125,299.4831237792969,297.23004150390625,284.8603210449219,1.0,0.6177047491073608,0.8317469954490662,0.8317469954490662,1.0,1.0,-3.228642463684082,1.4807027578353882,1.7479397058486938,0.7521021366119385,5.551115123125783e-17,1.0,0.0,185.2220153808593,193.0,78519.265625,0.0,2934.6259765625,1.0,278.1499938964844,282.845947265625,299.2557678222656,304.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891747236251831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7929359674453735,0.3438271284103393,0.3126901090145111,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9398738741874696,0.5718072056770325,0.5431274175643921,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9253039956092834,0.5494483113288879,0.3853064775466919,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8645419478416443,0.4512065052986145,0.4300772547721863,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6880553960800171,0.2220029532909393,1.0175305604934692,284.86041259765625,284.95001220703125,302.1276550292969,296.25048828125,299.4831237792969,297.23004150390625,284.8603210449219,1.0,0.6177047491073608,0.8317469954490662,0.8317469954490662,1.0,1.0,-3.228642463684082,1.4807027578353882,1.7479397058486938,0.7521021366119385,5.551115123125783e-17,1.0,0.0,185.2220153808593,193.0,78519.265625,0.0,2934.6259765625,1.0,278.1499938964844,282.845947265625,299.2557678222656,304.3576354980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891747236251831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7913333773612976,0.3438164293766022,0.3127366602420807,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9378807544708252,0.5720372796058655,0.5434048175811768,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9240205883979796,0.5507785081863403,0.3862626552581787,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8629743456840515,0.4514060914516449,0.4303251802921295,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6866889595985413,0.2220485359430313,1.018004059791565,284.8589782714844,284.95001220703125,302.1100769042969,296.23443603515625,299.4740905761719,297.2294616699219,284.85888671875,1.0,0.6188570857048035,0.8299044370651245,0.8299044370651245,1.0,1.0,-3.231048345565796,1.4815452098846436,1.7495030164718628,0.7524447441101074,5.551115123125783e-17,1.0,0.0,186.7501373291016,193.0,78494.9765625,0.0,2948.112060546875,1.0,278.1499938964844,282.844482421875,299.239013671875,304.3382873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921376466751099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7897499799728394,0.3437975645065307,0.3127756416797638,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9359011054039,0.5722509026527405,0.5436663627624512,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9227811694145204,0.5521305203437805,0.3872335255146026,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8614296913146973,0.4515936374664306,0.4305613338947296,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.685343325138092,0.2220925241708755,1.0184690952301023,284.8579406738281,284.95001220703125,302.09423828125,296.219482421875,299.4662780761719,297.2290344238281,284.8578796386719,1.0,0.6200019717216492,0.8280830383300781,0.8280830383300781,1.0,1.0,-3.2334208488464355,1.4823697805404663,1.7510510683059692,0.7527779340744019,5.551115123125783e-17,1.0,0.0,188.27479553222656,196.0,78475.578125,0.0,2961.526611328125,1.0,278.1499938964844,282.8432922363281,299.2239074707031,304.32086181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925249576568604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.812744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7866463661193848,0.3437423706054687,0.3128375113010406,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9320037961006165,0.572656512260437,0.5441653728485107,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9204460978507996,0.5549306273460388,0.3892329633235931,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8584149479866028,0.4519431591033935,0.4310089349746704,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6827175617218018,0.2221788913011551,1.0193878412246704,284.85675048828125,284.95001220703125,302.068115234375,296.1933288574219,299.4532775878906,297.2286376953125,284.8567199707031,1.0,0.6222792863845825,0.8244403600692749,0.8244403600692749,1.0,1.0,-3.238142967224121,1.483992576599121,1.754150390625,0.753424346446991,5.551115123125783e-17,1.0,0.0,191.3155517578125,199.0,78447.171875,0.0,2988.316650390625,1.0,278.1499938964844,282.841552734375,299.1972045898437,304.2902526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893177330493927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7866463661193848,0.3437423706054687,0.3128375113010406,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9320037961006165,0.572656512260437,0.5441653728485107,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9204460978507996,0.5549306273460388,0.3892329633235931,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8584149479866028,0.4519431591033935,0.4310089349746704,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6827175617218018,0.2221788913011551,1.0193878412246704,284.85675048828125,284.95001220703125,302.068115234375,296.1933288574219,299.4532775878906,297.2286376953125,284.8567199707031,1.0,0.6222792863845825,0.8244403600692749,0.8244403600692749,1.0,1.0,-3.238142967224121,1.483992576599121,1.754150390625,0.753424346446991,5.551115123125783e-17,1.0,0.0,191.3155517578125,199.0,78447.171875,0.0,2988.316650390625,1.0,278.1499938964844,282.841552734375,299.1972045898437,304.2902526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893177330493927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7836323380470276,0.3436681628227234,0.3128812611103058,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9282125234603882,0.5730501413345337,0.5446474552154541,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9183208346366882,0.5578855872154236,0.3913275301456451,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8555031418800354,0.4522642493247986,0.4314285814762115,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6801833510398865,0.2222657799720764,1.020302176475525,284.8568115234375,284.95001220703125,302.04998779296875,296.1724853515625,299.4440002441406,297.22900390625,284.8568420410156,1.0,0.624547004699707,0.8207976222038269,0.8207976222038269,1.0,1.0,-3.2428972721099854,1.4856083393096924,1.757288932800293,0.7540632486343384,5.551115123125783e-17,1.0,0.0,194.34304809570312,202.0,78434.359375,0.0,3015.17724609375,1.0,278.1499938964844,282.8407287597656,299.17510986328125,304.26513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936209678649902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7836323380470276,0.3436681628227234,0.3128812611103058,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9282125234603882,0.5730501413345337,0.5446474552154541,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9183208346366882,0.5578855872154236,0.3913275301456451,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8555031418800354,0.4522642493247986,0.4314285814762115,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6801833510398865,0.2222657799720764,1.020302176475525,284.8568115234375,284.95001220703125,302.04998779296875,296.1724853515625,299.4440002441406,297.22900390625,284.8568420410156,1.0,0.624547004699707,0.8207976222038269,0.8207976222038269,1.0,1.0,-3.2428972721099854,1.4856083393096924,1.757288932800293,0.7540632486343384,5.551115123125783e-17,1.0,0.0,194.34304809570312,202.0,78434.359375,0.0,3015.17724609375,1.0,278.1499938964844,282.8407287597656,299.17510986328125,304.26513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936209678649902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7807090282440186,0.3435737490653991,0.3129052817821502,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9245411157608032,0.5734219551086426,0.5451101660728455,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.916426718235016,0.5610032081604004,0.3935410976409912,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8526919484138489,0.4525535404682159,0.431816428899765,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6777457594871521,0.2223560810089111,1.021224856376648,284.8581237792969,284.95001220703125,302.0382995605469,296.1548156738281,299.438232421875,297.2300720214844,284.8581848144531,1.0,0.6268094182014465,0.8170552253723145,0.8170552253723145,1.0,1.0,-3.24772047996521,1.4872058629989624,1.7605146169662476,0.7547332048416138,5.551115123125783e-17,1.0,0.0,197.3562164306641,205.0,78434.3203125,0.0,3042.18017578125,1.0,278.1499938964844,282.8406982421875,299.15728759765625,304.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940857648849487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7807090282440186,0.3435737490653991,0.3129052817821502,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9245411157608032,0.5734219551086426,0.5451101660728455,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.916426718235016,0.5610032081604004,0.3935410976409912,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8526919484138489,0.4525535404682159,0.431816428899765,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6777457594871521,0.2223560810089111,1.021224856376648,284.8581237792969,284.95001220703125,302.0382995605469,296.1548156738281,299.438232421875,297.2300720214844,284.8581848144531,1.0,0.6268094182014465,0.8170552253723145,0.8170552253723145,1.0,1.0,-3.24772047996521,1.4872058629989624,1.7605146169662476,0.7547332048416138,5.551115123125783e-17,1.0,0.0,197.3562164306641,205.0,78434.3203125,0.0,3042.18017578125,1.0,278.1499938964844,282.8406982421875,299.15728759765625,304.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940857648849487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7778586149215698,0.3434580564498901,0.3129104077816009,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.920965611934662,0.5737520456314087,0.5455371737480164,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9146960377693176,0.5642191767692566,0.3958294987678528,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8499616384506226,0.4528121054172516,0.4321752786636352,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6753872036933899,0.2224478274583816,1.022154450416565,284.85986328125,284.95001220703125,302.0307006835937,296.1377868652344,299.4345703125,297.2314453125,284.85992431640625,1.0,0.6290649175643921,0.813312828540802,0.813312828540802,1.0,1.0,-3.252542495727539,1.4887592792510986,1.7637830972671509,0.7554689049720764,5.551115123125783e-17,1.0,0.0,200.368896484375,208.0,78436.4453125,0.0,3069.25341796875,1.0,278.1499938964844,282.8407897949219,299.14044189453125,304.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946225047111511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
